time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,2.005182977882214e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,2.111556750605814e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,1.5595909644616768e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,2.111554385919589e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0001001628479571,285.0413818359375,294.1499938964844,285.5979309082031,282.4481811523437,289.7426147460937,287.11376953125,285.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.672356225197348e-10,0.0002136605471605,-0.0004889065166935,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0961624383926391,-0.0,-3.112422319873076e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,1.303402768826345e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,1.3725473763770424e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,1.013760356727289e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,1.3725459211855195e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,6.510753883048892e-05,285.0451965332031,294.1499938964844,285.526611328125,282.3972473144531,289.73760986328125,287.1172180175781,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370756222323536e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.054212536662817,-0.0,-1.31506650014046e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,1.303402768826345e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,1.3725473763770424e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,1.013760356727289e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,1.3725459211855195e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,6.510753883048892e-05,285.0451965332031,294.1499938964844,285.526611328125,282.3972473144531,289.73760986328125,287.1172180175781,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370756222323536e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.054212536662817,-0.0,-1.31506650014046e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.89541843207553e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.367314305563925e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.9186767177598085e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.367304301122203e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,4.4434367737267166e-05,285.0472412109375,294.1499938964844,285.4566955566406,282.3480224609375,289.7353515625,287.11962890625,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.478420543018728e-05,1.1855111337055746e-10,9.478408901486546e-05,-0.0002168888458982,0.0,0.0,0.0,-0.0005338922492228,60.0,0.0299846157431602,-0.0,-6.125240870069604e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.89541843207553e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.367314305563925e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.9186767177598085e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.367304301122203e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,4.4434367737267166e-05,285.0472412109375,294.1499938964844,285.4566955566406,282.3480224609375,289.7353515625,287.11962890625,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.478420543018728e-05,1.1855111337055746e-10,9.478408901486546e-05,-0.0002168888458982,0.0,0.0,0.0,-0.0005338922492228,60.0,0.0299846157431602,-0.0,-6.125240870069604e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.550038960995153e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,6.897514140291605e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,5.094488187751267e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,6.897506864333991e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.2718733564252034e-05,285.0483703613281,294.1499938964844,285.3882751464844,282.3007202148437,289.73419189453125,287.12109375,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316094657406e-05,8.729365147397417e-11,6.979307363508269e-05,-0.0001597034424776,0.0,0.0,0.0,-0.0003931248793378,60.0,0.0164111349731683,-0.0,-3.3210711958275846e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.550038960995153e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,6.897514140291605e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,5.094488187751267e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,6.897506864333991e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.2718733564252034e-05,285.0483703613281,294.1499938964844,285.3882751464844,282.3007202148437,289.73419189453125,287.12109375,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316094657406e-05,8.729365147397417e-11,6.979307363508269e-05,-0.0001597034424776,0.0,0.0,0.0,-0.0003931248793378,60.0,0.0164111349731683,-0.0,-3.3210711958275846e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.893042387266178e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.152614903636277e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,3.80570963898208e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.152609446668066e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.444171150273177e-05,285.04901123046875,294.1499938964844,285.3213806152344,282.2555236816406,289.73358154296875,287.1219482421875,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521055917474428e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092286122962832,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,4.893042387266178e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.152614903636277e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,3.80570963898208e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.152609446668066e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.444171150273177e-05,285.04901123046875,294.1499938964844,285.3213806152344,282.2555236816406,289.73358154296875,287.1219482421875,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521055917474428e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092286122962832,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,4.122458904021187e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,4.341152816778049e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,3.206365363439545e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,4.341147814557189e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.0592495275195688e-05,285.0491943359375,294.1499938964844,285.2885437011719,282.2337646484375,289.7333984375,287.1222229003906,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926491343881935e-05,5.494094068581034e-11,4.392643677419983e-05,-0.0001005142330541,0.0,0.0,0.0,-0.0002474253124091,60.0,0.0068735689856112,-0.0,-1.3155371236805988e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,3.3707619877532125e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.5495786505634896e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,2.621710791572696e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,3.5495750125846826e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.6837620933074504e-05,285.0493469238281,294.1499938964844,285.2561340332031,282.21258544921875,289.7332763671875,287.1224060058594,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.591686254367232e-05,4.4922888325915616e-11,3.591681888792664e-05,-8.218629955081269e-05,0.0,0.0,0.0,-0.0002023093693424,60.0,0.0048983949236571,-0.0,-8.795218026103058e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,2.0223465071467217e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.129630729541532e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.5729403912700946e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.1296284558047773e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.0102019587066025e-05,285.0494384765625,294.1499938964844,285.1925354003906,282.172119140625,289.733154296875,287.12261962890625,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.15490745176794e-05,2.6952415993486408e-11,2.1549047232838348e-05,-4.930930299451575e-05,0.0,0.0,0.0,-0.000121379722259,60.0,0.00157363305334,-0.0,-3.165932099813418e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,2.0223465071467217e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.129630729541532e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.5729403912700946e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.1296284558047773e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.0102019587066025e-05,285.0494384765625,294.1499938964844,285.1925354003906,282.172119140625,289.733154296875,287.12261962890625,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.15490745176794e-05,2.6952415993486408e-11,2.1549047232838348e-05,-4.930930299451575e-05,0.0,0.0,0.0,-0.000121379722259,60.0,0.00157363305334,-0.0,-3.165932099813418e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,1.3048776281721075e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.37410052047926e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.0149075251320028e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.3740990425503696e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,6.518121153931133e-06,285.0494384765625,294.1499938964844,285.1499938964844,282.1458740234375,289.7331237792969,287.1226501464844,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.390415127389133e-05,1.7390549070239736e-11,1.3904133993491996e-05,-3.18159036396537e-05,0.0,0.0,0.0,-7.831807306502014e-05,60.0,0.0004071915755048,-0.0,-1.3180442848259588e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,1.0392029707873007e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.0943319921352668e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.082711246970575e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.0943308552668896e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,5.191023774386849e-06,285.0494384765625,294.1499938964844,285.1307067871094,282.1342468261719,289.7331237792969,287.1226806640625,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.107332354877144e-05,1.384988911751206e-11,1.1073309906350914e-05,-2.5338269551866688e-05,0.0,0.0,0.0,-6.23728265054524e-05,60.0,0.0001950864098034,-0.0,-8.359710493288652e-12,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,4.478955020204012e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,4.7165605110421893e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,3.483640966805979e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,4.716555679351586e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.237326270915218e-06,285.0494079589844,294.1499938964844,285.0706787109375,282.0992126464844,289.7331237792969,287.1226806640625,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.772607553604757e-06,5.969277155903896e-12,4.772601641889196e-06,-1.0920794920821209e-05,0.0,0.0,0.0,-2.688269887585193e-05,60.0,-0.0003706789575517,-0.0,-1.5529012537679465e-12,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,4.478955020204012e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,4.7165605110421893e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,3.483640966805979e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,4.716555679351586e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,2.237326270915218e-06,285.0494079589844,294.1499938964844,285.0706787109375,282.0992126464844,289.7331237792969,287.1226806640625,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.772607553604757e-06,5.969277155903896e-12,4.772601641889196e-06,-1.0920794920821209e-05,0.0,0.0,0.0,-2.688269887585193e-05,60.0,-0.0003706789575517,-0.0,-1.5529012537679465e-12,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.5400718211822098e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.6217715881339245e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.19783678087515e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.621769882831359e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.692962071814691e-07,285.0494079589844,294.1499938964844,285.0125427246094,282.0671691894531,289.7331237792969,287.1226806640625,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410618854934e-06,2.052548886063988e-12,1.641059839130321e-06,-3.755104671654408e-06,0.0,0.0,0.0,-9.243623935617508e-06,60.0,-0.0002317624894203,-0.0,-1.8359986653834065e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.5400718211822098e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.6217715881339245e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.19783678087515e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.621769882831359e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.692962071814691e-07,285.0494079589844,294.1499938964844,285.0125427246094,282.0671691894531,289.7331237792969,287.1226806640625,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410618854934e-06,2.052548886063988e-12,1.641059839130321e-06,-3.755104671654408e-06,0.0,0.0,0.0,-9.243623935617508e-06,60.0,-0.0002317624894203,-0.0,-1.8359986653834065e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,7.75629871441197e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,8.167765486177815e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,6.032692567714548e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,8.167756959664987e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,3.8744241237509414e-07,285.04937744140625,294.1499938964844,284.98419189453125,282.05230712890625,289.7331237792969,287.1226806640625,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.265000701612735e-07,1.0337431865375946e-12,8.264989901363151e-07,-1.891207034532272e-06,0.0,0.0,0.0,-4.655434167943895e-06,60.0,-0.000162250798894,-0.0,-4.6569275128846566e-14,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,3.351806299178861e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,3.5296174871746195e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,2.6069674419204613e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,3.52961393446094e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.6742933439672925e-07,285.04937744140625,294.1499938964844,284.9563293457031,282.0382995605469,289.7331237792969,287.1226501464844,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.57174883447442e-07,4.467374549715214e-13,3.571744571218005e-07,-8.172833645403443e-07,0.0,0.0,0.0,-2.0118604879826307e-06,60.0,-0.0001051303406711,-0.0,-8.696576207919363e-15,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.9083226110439e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.009557853455135e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.48425483015302e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.0095556330090862e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.532446831883591e-09,285.04937744140625,294.1499938964844,284.9021301269531,282.0127258300781,289.7331237792969,287.1226501464844,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0326588412444835e-08,2.5401549082464808e-14,2.0326561767092244e-08,-4.6516287710574034e-08,0.0,0.0,0.0,-1.144944690167904e-07,60.0,-4.890255513601005e-05,-0.0,-2.818992815528051e-17,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.9083226110439e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.009557853455135e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.48425483015302e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.0095556330090862e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.532446831883591e-09,285.04937744140625,294.1499938964844,284.9021301269531,282.0127258300781,289.7331237792969,287.1226501464844,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0326588412444835e-08,2.5401549082464808e-14,2.0326561767092244e-08,-4.6516287710574034e-08,0.0,0.0,0.0,-1.144944690167904e-07,60.0,-4.890255513601005e-05,-0.0,-2.818992815528051e-17,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,-3.8862341122936073e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-4.0923961441841057e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,-3.0226343650241445e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,-4.092391703292009e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.9412504936866526e-09,285.04937744140625,294.1499938964844,284.8500061035156,281.9906921386719,289.7331237792969,287.1226501464844,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.126495145584386e-09,-5.187546982824082e-15,-4.1264898165138675e-09,9.449931503979773e-09,0.0,0.0,0.0,2.3239408619701866e-08,60.0,-8.065978363447357e-06,-0.0,-1.1690909624632997e-18,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,-3.8862341122936073e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-4.0923961441841057e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,-3.0226343650241445e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,-4.092391703292009e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.9412504936866526e-09,285.04937744140625,294.1499938964844,284.8500061035156,281.9906921386719,289.7331237792969,287.1226501464844,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.126495145584386e-09,-5.187546982824082e-15,-4.1264898165138675e-09,9.449931503979773e-09,0.0,0.0,0.0,2.3239408619701866e-08,60.0,-8.065978363447357e-06,-0.0,-1.1690909624632997e-18,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.79931640625,281.9725341796875,289.7331237792969,287.1226501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,3.076478378716274e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.79931640625,281.9725341796875,289.7331237792969,287.1226501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,3.076478378716274e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.7493896484375,281.958251953125,289.7331237792969,287.1226501464844,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,5.215482815401629e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.7493896484375,281.958251953125,289.7331237792969,287.1226501464844,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,5.215482815401629e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.7247314453125,281.9524841308594,289.7331237792969,287.1226501464844,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,5.344460078049451e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,2.5584159899123826e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.69413831521792e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.9898843586340506e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.694135604712489e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779792415290592e-12,285.04937744140625,294.1499938964844,284.70025634765625,281.9476013183594,289.7331237792969,287.1226501464844,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.7943845804298426e-14,9.125949517330084e-18,-1.7952971737272144e-14,-1.1788740556656352e-12,0.0,0.0,0.0,0.0,60.0,5.308686013449915e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.6519470214844,281.9402160644531,289.7331237792969,287.1226501464844,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,5.051096650277032e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.6519470214844,281.9402160644531,289.7331237792969,287.1226501464844,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,5.051096650277032e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.6044616699219,281.93585205078125,289.7331237792969,287.1226501464844,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,4.70875193059328e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.6044616699219,281.93585205078125,289.7331237792969,287.1226501464844,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,4.70875193059328e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.557861328125,281.9341735839844,289.7331237792969,287.1226501464844,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,4.37492371929693e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.557861328125,281.9341735839844,289.7331237792969,287.1226501464844,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,4.37492371929693e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.5121154785156,281.9349365234375,289.7331237792969,287.1226501464844,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,4.06256913265679e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.5121154785156,281.9349365234375,289.7331237792969,287.1226501464844,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,4.06256913265679e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,284.48956298828125,281.9361267089844,289.7331237792969,287.1226501464844,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507536883676251e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,3.914942681149114e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
