time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8161315917969,282.06591796875,289.7331237792969,287.1226501464844,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.7208313352057305e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8161315917969,282.06591796875,289.7331237792969,287.1226501464844,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.7208313352057305e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8216552734375,282.07110595703125,289.7331237792969,287.1226501464844,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.6019647830489705e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8216552734375,282.07110595703125,289.7331237792969,287.1226501464844,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.6019647830489705e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8252258300781,282.074462890625,289.7331237792969,287.1226501464844,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.4860586361464814e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8252258300781,282.074462890625,289.7331237792969,287.1226501464844,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.4860586361464814e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.82623291015625,282.07537841796875,289.7331237792969,287.1226501464844,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.4336845310936044e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8266296386719,282.0757751464844,289.7331237792969,287.1226501464844,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.3817658839343494e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.82550048828125,282.07470703125,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.3587667524461724e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.82550048828125,282.07470703125,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507535229315026e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.3587667524461724e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,2.5584159899123826e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.69413831521792e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.9898843586340506e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.694135604712489e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779792415290592e-12,285.04937744140625,294.1499938964844,283.82159423828125,282.071044921875,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.7943845804298426e-14,9.125947862968858e-18,-1.7952971737272144e-14,-1.1788740556656352e-12,0.0,0.0,0.0,0.0,60.0,1.2216831635214478e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,2.5584159899123826e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.69413831521792e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.9898843586340506e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.694135604712489e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.2779792415290592e-12,285.04937744140625,294.1499938964844,283.82159423828125,282.071044921875,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.7943845804298426e-14,9.125947862968858e-18,-1.7952971737272144e-14,-1.1788740556656352e-12,0.0,0.0,0.0,0.0,60.0,1.2216831635214478e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8146057128906,282.0644836425781,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507534402134413e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.117618140256127e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8146057128906,282.0644836425781,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507534402134413e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.117618140256127e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8042297363281,282.05474853515625,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507534402134413e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.0365521063704365e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.8042297363281,282.05474853515625,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507534402134413e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,1.0365521063704365e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.7976989746094,282.0486145019531,289.7331237792969,287.1226501464844,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507534402134413e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,9.985239302068297e-08,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0,285.04937744140625,294.1499938964844,283.79022216796875,282.04156494140625,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.771335254179088e-14,8.507534402134413e-18,3.7704844942868666e-14,5.026025711070414e-13,0.0,0.0,0.0,0.0,60.0,9.616343277230045e-08,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,-2.5584159899123826e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-2.69413831521792e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,-1.9898843586340506e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,-2.694135604712489e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779792415290592e-12,285.04937744140625,294.1499938964844,283.772216796875,282.0246887207031,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.74887664714063e-12,1.0548854026515224e-17,2.74886602195934e-12,-2.152901554947073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.926371464212934e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,-2.5584159899123826e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,-2.69413831521792e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,-1.9898843586340506e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,-2.694135604712489e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,-1.2779792415290592e-12,285.04937744140625,294.1499938964844,283.772216796875,282.0246887207031,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.74887664714063e-12,1.0548854026515224e-17,2.74886602195934e-12,-2.152901554947073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.926371464212934e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.336004862295681e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.4068790576970967e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.0391176807900138e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.406877503384862e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,6.673607444440677e-09,285.04937744140625,294.1499938964844,283.75,282.0038146972656,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4232788281276498e-08,1.7811335970029964e-14,1.4232770517708104e-08,-3.2570710573054384e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-8.408573194174096e-06,-0.0,-1.3816769175568259e-17,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.336004862295681e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.4068790576970967e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.0391176807900138e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.406877503384862e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,6.673607444440677e-09,285.04937744140625,294.1499938964844,283.75,282.0038146972656,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4232788281276498e-08,1.7811335970029964e-14,1.4232770517708104e-08,-3.2570710573054384e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-8.408573194174096e-06,-0.0,-1.3816769175568259e-17,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,7.96051136120468e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,8.382811778062662e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,6.191525514509521e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,8.382802896278463e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.976432338959057e-08,285.0493469238281,294.1499938964844,283.7240295410156,281.9794311523437,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.481411839511568e-08,1.0609179143918416e-13,8.481401181370529e-08,-1.9408032869705494e-07,0.0,0.0,0.0,-4.777393769472837e-07,60.0,-1.3388759725785349e-05,-0.0,-4.90537690880851e-16,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,7.96051136120468e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,8.382811778062662e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,6.191525514509521e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,8.382802896278463e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.976432338959057e-08,285.0493469238281,294.1499938964844,283.7240295410156,281.9794311523437,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.481411839511568e-08,1.0609179143918416e-13,8.481401181370529e-08,-1.9408032869705494e-07,0.0,0.0,0.0,-4.777393769472837e-07,60.0,-1.3388759725785349e-05,-0.0,-4.90537690880851e-16,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.1209469619188894e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.1804124255831999e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,8.718499344695375e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.1804112176605488e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.599351311502687e-07,285.0493469238281,294.1499938964844,283.6951599121094,281.9523010253906,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1943402569158934e-06,1.4938457372146165e-12,1.194338778987003e-06,-2.7329849672241835e-06,0.0,0.0,0.0,-6.727408617734909e-06,60.0,-0.0005501853302121,-0.0,-9.726589108791096e-14,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.1209469619188894e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.1804124255831999e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,8.718499344695375e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.1804112176605488e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.599351311502687e-07,285.0493469238281,294.1499938964844,283.6951599121094,281.9523010253906,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1943402569158934e-06,1.4938457372146165e-12,1.194338778987003e-06,-2.7329849672241835e-06,0.0,0.0,0.0,-6.727408617734909e-06,60.0,-0.0005501853302121,-0.0,-9.726589108791096e-14,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,2.621138150971092e-07,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.760187953754212e-07,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,2.038668469594996e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.7601848273661744e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.3093101642880356e-06,285.0493469238281,294.1499938964844,283.6797180175781,281.93780517578125,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7927765131607885e-06,3.493104243357248e-12,2.792773102555657e-06,-6.390636826836271e-06,0.0,0.0,0.0,-1.5730925952084363e-05,60.0,-0.0013859063619747,-0.0,-5.318268611956278e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,5.244154408501345e-07,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,5.522352921616402e-07,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,4.078797530837619e-07,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,5.522347237274516e-07,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.61955847236095e-06,285.0493469238281,294.1499938964844,283.6636047363281,281.92266845703125,289.7331237792969,287.1226501464844,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.587598934653215e-06,6.988747688202457e-12,5.587592113442952e-06,-1.2785925719072113e-05,0.0,0.0,0.0,-3.147339157294482e-05,60.0,-0.0030730534344911,-0.0,-2.128831833037026e-12,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.548818772789673e-06,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.6309825241478393e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.2046400570397964e-06,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.6309808188452737e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.736654879408889e-06,285.04937744140625,294.1499938964844,283.6295471191406,281.89068603515625,289.73309326171875,287.1226806640625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6502679500263184e-05,2.064084320130277e-11,1.6502659491379745e-05,-3.776245648623444e-05,0.0,0.0,0.0,-9.295497147832066e-05,60.0,-0.0106773506850004,-0.0,-1.8569134077606183e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,1.548818772789673e-06,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.6309825241478393e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.2046400570397964e-06,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.6309808188452737e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.736654879408889e-06,285.04937744140625,294.1499938964844,283.6295471191406,281.89068603515625,289.73309326171875,287.1226806640625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6502679500263184e-05,2.064084320130277e-11,1.6502659491379745e-05,-3.776245648623444e-05,0.0,0.0,0.0,-9.295497147832066e-05,60.0,-0.0106773506850004,-0.0,-1.8569134077606183e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,3.3513704238430364e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,3.5291584481456084e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.60662841355952e-06,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,3.5291548101668013e-06,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.674075610935688e-05,285.0495300292969,294.1499938964844,283.5932006835937,281.8565673828125,289.7329406738281,287.1228332519531,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.570920671336353e-05,4.466341532727292e-11,3.570915941963904e-05,-8.171180525096133e-05,0.0,0.0,0.0,-0.0002011398319154,60.0,-0.0266223307698965,-0.0,-8.69431401873122e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,3.3513704238430364e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,3.5291584481456084e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.60662841355952e-06,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,3.5291548101668013e-06,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.674075610935688e-05,285.0495300292969,294.1499938964844,283.5932006835937,281.8565673828125,289.7329406738281,287.1228332519531,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.570920671336353e-05,4.466341532727292e-11,3.570915941963904e-05,-8.171180525096133e-05,0.0,0.0,0.0,-0.0002011398319154,60.0,-0.0266223307698965,-0.0,-8.69431401873122e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,5.5352238632622175e-06,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,5.828863777423976e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,4.305185484554386e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,5.828857410961064e-06,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.7649533876683563e-05,285.0499572753906,294.1499938964844,283.5548095703125,281.82049560546875,289.7324523925781,287.1232604980469,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.897876326343976e-05,7.376788763169273e-11,5.897868686588481e-05,-0.0001349582744296,0.0,0.0,0.0,-0.0003322106495033,60.0,-0.0501592606306076,-0.0,-2.371705609682806e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,5.5352238632622175e-06,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,5.828863777423976e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,4.305185484554386e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,5.828857410961064e-06,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.7649533876683563e-05,285.0499572753906,294.1499938964844,283.5548095703125,281.82049560546875,289.7324523925781,287.1232604980469,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.897876326343976e-05,7.376788763169273e-11,5.897868686588481e-05,-0.0001349582744296,0.0,0.0,0.0,-0.0003322106495033,60.0,-0.0501592606306076,-0.0,-2.371705609682806e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,8.417633580393158e-06,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,8.864183655532543e-06,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,6.547065822815057e-06,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,8.864174560585525e-06,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,4.204774086247198e-05,285.0507507324219,294.1499938964844,283.5145263671875,281.7826538085937,289.7312316894531,287.1240234375,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.969122427515686e-05,1.1218157652814752e-10,8.969110785983503e-05,-0.0002052361960522,0.0,0.0,0.0,-0.0005052052438259,60.0,-0.0844800919294357,-0.0,-5.484922516174603e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,8.417633580393158e-06,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,8.864183655532543e-06,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,6.547065822815057e-06,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,8.864174560585525e-06,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,4.204774086247198e-05,285.0507507324219,294.1499938964844,283.5145263671875,281.7826538085937,289.7312316894531,287.1240234375,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.969122427515686e-05,1.1218157652814752e-10,8.969110785983503e-05,-0.0002052361960522,0.0,0.0,0.0,-0.0005052052438259,60.0,-0.0844800919294357,-0.0,-5.484922516174603e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.0898356777033769e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,1.1476507097540887e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,8.476521543343551e-06,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,1.1476495274109766e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,5.443943882710301e-05,285.0516967773437,294.1499938964844,283.4937438964844,281.7631530761719,289.7299194335937,287.1246032714844,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161235268227,1.4524191571663178e-10,0.0001161233813036,-0.0002657201257534,0.0,0.0,0.0,-0.0006540910108014,60.0,-0.1057136878371238,-0.0,-9.194168204551543e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,1.472931216994766e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,1.5510691810050048e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,1.1456161701062229e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.5510675439145416e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.35758148948662e-05,285.0531921386719,294.1499938964844,283.4725952148437,281.7432861328125,289.7275695800781,287.12506103515625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156942551257,1.9629654846031736e-10,0.0001569423620821,-0.0003591246495489,0.0,0.0,0.0,-0.0008840132504701,60.0,-0.1381651163101196,-0.0,-1.6794046153734143e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,2.761446921795141e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,2.907939961005468e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,2.1477977497852407e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,2.907936868723482e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0001379397144773,285.0582580566406,294.1499938964844,283.42919921875,281.7025451660156,289.7160949707031,287.12213134765625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942354185506,3.6801622860238576e-10,0.0002942350693047,-0.0006732859183102,0.0,0.0,0.0,-0.0016573464963585,60.0,-0.2549777626991272,-0.0,-5.902878186248017e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,2.761446921795141e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,2.907939961005468e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,2.1477977497852407e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,2.907936868723482e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0001379397144773,285.0582580566406,294.1499938964844,283.42919921875,281.7025451660156,289.7160949707031,287.12213134765625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942354185506,3.6801622860238576e-10,0.0002942350693047,-0.0006732859183102,0.0,0.0,0.0,-0.0016573464963585,60.0,-0.2549777626991272,-0.0,-5.902878186248017e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
