time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187140,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,4.591753531713039e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,4.835343133891001e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,3.571373235899955e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,4.835338040720672e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0002293671423103,285.06402587890625,294.1499938964844,283.38458251953125,281.6606140136719,289.6822204589844,287.09637451171875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004989596782252,6.21658780008971e-10,0.0004989590379409,-0.0011353919981047,0.0,0.0,0.0,-0.0028090239502489,60.0,-0.4623399972915649,-0.0,-1.6321026308219192e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,4.591753531713039e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,4.835343133891001e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,3.571373235899955e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,4.835338040720672e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0002293671423103,285.06402587890625,294.1499938964844,283.38458251953125,281.6606140136719,289.6822204589844,287.09637451171875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004989596782252,6.21658780008971e-10,0.0004989590379409,-0.0011353919981047,0.0,0.0,0.0,-0.0028090239502489,60.0,-0.4623399972915649,-0.0,-1.6321026308219192e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,3.977255983045325e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,4.1882467485265806e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,3.093429404543713e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,4.1882420191541314e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001986717688851,285.0682983398437,294.1499938964844,283.3388977050781,281.6177062988281,289.6174621582031,287.0517578125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007610846078023,8.678882057466805e-10,0.0007610837346874,-0.0015206076204776,0.0,0.0,0.0,-0.0042354576289653,60.0,-0.7205007672309875,-0.0,-1.2244954383788809e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,3.977255983045325e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,4.1882467485265806e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,3.093429404543713e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,4.1882420191541314e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001986717688851,285.0682983398437,294.1499938964844,283.3388977050781,281.6177062988281,289.6174621582031,287.0517578125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007610846078023,8.678882057466805e-10,0.0007610837346874,-0.0015206076204776,0.0,0.0,0.0,-0.0042354576289653,60.0,-0.7205007672309875,-0.0,-1.2244954383788809e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.378606824204326e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.770037336740643e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,5.738931577070616e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.770029333187267e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0003685759729705,285.0700988769531,294.1499938964844,283.2923889160156,281.57403564453125,289.54296875,286.9960021972656,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007879862678237,9.161157943360363e-10,0.0007879853365011,-0.001620496623218,0.0,0.0,0.0,-0.0044070375151932,60.0,-0.8822388052940369,-0.0,-4.214427917759167e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.378606824204326e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.770037336740643e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,5.738931577070616e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.770029333187267e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0003685759729705,285.0700988769531,294.1499938964844,283.2923889160156,281.57403564453125,289.54296875,286.9960021972656,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007879862678237,9.161157943360363e-10,0.0007879853365011,-0.001620496623218,0.0,0.0,0.0,-0.0044070375151932,60.0,-0.8822388052940369,-0.0,-4.214427917759167e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,3.862008816213347e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,4.0668855945114046e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,3.0037923352210782e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.066881592734717e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001929149584611,285.0707092285156,294.1499938964844,283.2688903808594,281.5519714355469,289.49920654296875,286.9686889648437,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008444858831353,9.483631657758451e-10,0.0008444849518127,-0.0016487760003656,0.0,0.0,0.0,-0.0046906219795346,60.0,-0.9645849466323853,-0.0,-1.1545591149797474e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.012634109240024e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.490747470408678e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.009844557614997e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.49073801166378e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004501988587435,285.07232666015625,294.1499938964844,283.2452697753906,281.52978515625,289.4762878417969,286.9340209960937,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005673816776834,8.310033217107105e-10,0.0005673808045685,-0.0016173393232747,0.0,0.0,0.0,-0.0032665634062141,60.0,-0.7996988892555237,-0.0,-6.287717013719886e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.021027653943749e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.499586303718388e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.016372546786442e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.49957684497349e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.000450618128525,285.0733337402344,294.1499938964844,283.19775390625,281.4851379394531,289.3846435546875,286.8520812988281,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064162779599,1.3743809423871767e-09,0.001006414880976,-0.0026068475563079,0.0,0.0,0.0,-0.0057194079272449,60.0,-1.0418353080749512,-0.0,-6.29943031071889e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.021027653943749e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.499586303718388e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.016372546786442e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.49957684497349e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.000450618128525,285.0733337402344,294.1499938964844,283.19775390625,281.4851379394531,289.3846435546875,286.8520812988281,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064162779599,1.3743809423871767e-09,0.001006414880976,-0.0026068475563079,0.0,0.0,0.0,-0.0057194079272449,60.0,-1.0418353080749512,-0.0,-6.29943031071889e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.058137948159128e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.538665472064169e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.045236270641908e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.538656013319267e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.000452471897006,285.0728454589844,294.1499938964844,283.1499938964844,281.4403076171875,289.2789306640625,286.7070617675781,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651686996221,1.7914105754357479e-09,0.0009651669533923,-0.0037444564513862,0.0,0.0,0.0,-0.0057008848525583,60.0,-1.2755706310272217,-0.0,-6.351360326561918e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.058137948159128e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.538665472064169e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.045236270641908e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.538656013319267e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.000452471897006,285.0728454589844,294.1499938964844,283.1499938964844,281.4403076171875,289.2789306640625,286.7070617675781,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651686996221,1.7914105754357479e-09,0.0009651669533923,-0.0037444564513862,0.0,0.0,0.0,-0.0057008848525583,60.0,-1.2755706310272217,-0.0,-6.351360326561918e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.093556582229212e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.575962758390232e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.072783773764968e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.575953299645334e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004542411188594,285.0723876953125,294.1499938964844,283.1022644042969,281.3954467773437,289.1735534667969,286.5002746582031,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689419530332,2.232640072818981e-09,0.0009689396829344,-0.0049006515182554,0.0,0.0,0.0,-0.0059196203947067,60.0,-1.3392664194107056,-0.0,-6.401121765975405e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.093556582229212e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.575962758390232e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.072783773764968e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.575953299645334e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004542411188594,285.0723876953125,294.1499938964844,283.1022644042969,281.3954467773437,289.1735534667969,286.5002746582031,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689419530332,2.232640072818981e-09,0.0009689396829344,-0.0049006515182554,0.0,0.0,0.0,-0.0059196203947067,60.0,-1.3392664194107056,-0.0,-6.401121765975405e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.10105518414639e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.583859355188906e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.078616181388497e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.583849896444008e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004546157142613,285.0719299316406,294.1499938964844,283.0547180175781,281.3507995605469,289.0689392089844,286.2645874023437,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697413770481,2.3260162684834995e-09,0.0009697390487417,-0.0051453309133648,0.0,0.0,0.0,-0.0059659155085682,60.0,-1.3769762516021729,-0.0,-6.41167687831512e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.10105518414639e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.583859355188906e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.078616181388497e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.583849896444008e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004546157142613,285.0719299316406,294.1499938964844,283.0547180175781,281.3507995605469,289.0689392089844,286.2645874023437,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697413770481,2.3260162684834995e-09,0.0009697390487417,-0.0051453309133648,0.0,0.0,0.0,-0.0059659155085682,60.0,-1.3769762516021729,-0.0,-6.41167687831512e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.099247108679263e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.581955237081274e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.077209011185914e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.581945778336376e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004545253759715,285.0717468261719,294.1499938964844,283.0310974121094,281.32861328125,289.0169982910156,286.1473999023437,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695491753518,2.3034643081842887e-09,0.000969546905253,-0.0050862357020378,0.0,0.0,0.0,-0.0059547391720116,60.0,-1.3937506675720217,-0.0,-6.409126740436477e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.089177183341236e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.571350528858602e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.069377170410007e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.571341797709464e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004540223744697,285.071533203125,294.1499938964844,283.0075988769531,281.3065490722656,288.9652709960937,286.03912353515625,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684764081612,2.1779806846922156e-09,0.0009684741962701,-0.0047574215568602,0.0,0.0,0.0,-0.005892532877624,60.0,-1.4092650413513184,-0.0,-6.394946439058914e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.087586659006774e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.569675603415816e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.068139530019835e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.56966687226668e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004539429501164,285.0711669921875,294.1499938964844,282.9610900878906,281.2628479003906,288.8627014160156,285.8465270996094,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158115464112597e-09,0.0009683027747087,-0.004705368541181,0.0,0.0,0.0,-0.0058826771564781,60.0,-1.4388047456741333,-0.0,-6.392703255642118e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.087586659006774e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.569675603415816e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.068139530019835e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.56966687226668e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004539429501164,285.0711669921875,294.1499938964844,282.9610900878906,281.2628479003906,288.8627014160156,285.8465270996094,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158115464112597e-09,0.0009683027747087,-0.004705368541181,0.0,0.0,0.0,-0.0058826771564781,60.0,-1.4388047456741333,-0.0,-6.392703255642118e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.13927797228098e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.624109952710568e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.108344289008528e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.62410049396567e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004565250710584,285.0708312988281,294.1499938964844,282.9154357910156,281.219970703125,288.76080322265625,285.6201171875,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738109656609,2.802092335940642e-09,0.0009738081716932,-0.0063928123563528,0.0,0.0,0.0,-0.00620191777125,60.0,-1.4734776020050049,-0.0,-6.465630519869593e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.13927797228098e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.624109952710568e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.108344289008528e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.62410049396567e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004565250710584,285.0708312988281,294.1499938964844,282.9154357910156,281.219970703125,288.76080322265625,285.6201171875,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738109656609,2.802092335940642e-09,0.0009738081716932,-0.0063928123563528,0.0,0.0,0.0,-0.00620191777125,60.0,-1.4734776020050049,-0.0,-6.465630519869593e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.211745054926725e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.700420923763886e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.1647074946668e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.700411465018988e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004601449181791,285.0705261230469,294.1499938964844,282.87078857421875,281.17803955078125,288.6591796875,285.3159484863281,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704906825774401e-09,0.0009815285447984,-0.0087584052234888,0.0,0.0,0.0,-0.0066494839265942,60.0,-1.5135767459869385,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.211745054926725e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.700420923763886e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.1647074946668e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.700411465018988e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004601449181791,285.0705261230469,294.1499938964844,282.87078857421875,281.17803955078125,288.6591796875,285.3159484863281,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704906825774401e-09,0.0009815285447984,-0.0087584052234888,0.0,0.0,0.0,-0.0066494839265942,60.0,-1.5135767459869385,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.267573477700353e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.759210661286488e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.208129682112485e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.759201930137353e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004629336763173,285.0702514648437,294.1499938964844,282.8274230957031,281.13726806640625,288.55780029296875,284.9565734863281,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874828392639,4.400434239215656e-09,0.0009874784154817,-0.0105807557702064,0.0,0.0,0.0,-0.0069942991249263,60.0,-1.553951859474182,-0.0,-6.648419770272086e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.267573477700353e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.759210661286488e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.208129682112485e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.759201930137353e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004629336763173,285.0702514648437,294.1499938964844,282.8274230957031,281.13726806640625,288.55780029296875,284.9565734863281,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874828392639,4.400434239215656e-09,0.0009874784154817,-0.0105807557702064,0.0,0.0,0.0,-0.0069942991249263,60.0,-1.553951859474182,-0.0,-6.648419770272086e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.262897219741716e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.754286293173207e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.204492430901155e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.754277562024072e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004627001180779,285.07012939453125,294.1499938964844,282.8062438964844,281.1174011230469,288.50738525390625,284.78289794921875,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869844652712,4.3421493067796754e-09,0.0009869801579043,-0.0104280477389693,0.0,0.0,0.0,-0.0069654053077101,60.0,-1.5710468292236328,-0.0,-6.641709404675566e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.25490603549406e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.745871648192406e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.198276580311358e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.745862189447509e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004623009299393,285.07000732421875,294.1499938964844,282.78546142578125,281.0978698730469,288.4572448730469,284.6244201660156,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242562745560008e-09,0.0009861289290711,-0.0101671237498521,0.0,0.0,0.0,-0.0069160377606749,60.0,-1.5856550931930542,-0.0,-6.630251903061436e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.224493987858295e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.713845065562056e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.174622442107648e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.713836334412916e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004607817681971,285.0697937011719,294.1499938964844,282.7452087402344,281.06005859375,288.3580017089844,284.3580627441406,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863605879672605e-09,0.000982888857834,-0.0091742174699902,0.0,0.0,0.0,-0.0067281741648912,60.0,-1.6100648641586304,-0.0,-6.586743239722638e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.224493987858295e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.713845065562056e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.174622442107648e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.713836334412916e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004607817681971,285.0697937011719,294.1499938964844,282.7452087402344,281.06005859375,288.3580017089844,284.3580627441406,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863605879672605e-09,0.000982888857834,-0.0091742174699902,0.0,0.0,0.0,-0.0067281741648912,60.0,-1.6100648641586304,-0.0,-6.586743239722638e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.197412873618303e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.685327677289024e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.153559272410348e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.685318946139888e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004594290221575,285.0696105957031,294.1499938964844,282.706787109375,281.0239562988281,288.2601013183594,284.1483154296875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526155589739232e-09,0.0009800026891753,-0.0082900403067469,0.0,0.0,0.0,-0.0065608825534582,60.0,-1.631290316581726,-0.0,-6.548120268234926e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.197412873618303e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.685327677289024e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.153559272410348e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.685318946139888e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004594290221575,285.0696105957031,294.1499938964844,282.706787109375,281.0239562988281,288.2601013183594,284.1483154296875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526155589739232e-09,0.0009800026891753,-0.0082900403067469,0.0,0.0,0.0,-0.0065608825534582,60.0,-1.631290316581726,-0.0,-6.548120268234926e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.193574805976824e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.681286610430108e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.150573947001249e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.68127787928097e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004592373443301,285.0694274902344,294.1499938964844,282.6704406738281,280.9898376464844,288.1634216308594,283.9724426269531,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.47829920421816e-09,0.0009795925579965,-0.0081646479666233,0.0,0.0,0.0,-0.0065371538512408,60.0,-1.6533020734786987,-0.0,-6.542651931340515e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.193574805976824e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.681286610430108e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.150573947001249e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.68127787928097e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004592373443301,285.0694274902344,294.1499938964844,282.6704406738281,280.9898376464844,288.1634216308594,283.9724426269531,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.47829920421816e-09,0.0009795925579965,-0.0081646479666233,0.0,0.0,0.0,-0.0065371538512408,60.0,-1.6533020734786987,-0.0,-6.542651931340515e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.211408178089188e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.700065129436553e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.164444105001166e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.700056398287416e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004601281543727,285.0693054199219,294.1499938964844,282.63641357421875,280.95782470703125,288.0677185058594,283.80828857421875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700433737208185e-09,0.0009814916411414,-0.0087466835975646,0.0,0.0,0.0,-0.0066472734324634,60.0,-1.6778901815414429,-0.0,-6.568053123601203e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.211408178089188e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.700065129436553e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.164444105001166e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.700056398287416e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004601281543727,285.0693054199219,294.1499938964844,282.63641357421875,280.95782470703125,288.0677185058594,283.80828857421875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700433737208185e-09,0.0009814916411414,-0.0087466835975646,0.0,0.0,0.0,-0.0066472734324634,60.0,-1.6778901815414429,-0.0,-6.568053123601203e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.22393737710081e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.713259350974111e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.174188795033842e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.713250619824976e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004607540322467,285.0692443847656,294.1499938964844,282.62030029296875,280.9427185058594,288.0202331542969,283.7272644042969,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828301845118,3.856517327704978e-09,0.0009828263428062,-0.0091556459665298,0.0,0.0,0.0,-0.0067246505059301,60.0,-1.6907426118850708,-0.0,-6.585931089375664e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.236358164343984e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.726338612381368e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.183849811553955e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.726330608827992e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004613744677044,285.0691833496094,294.1499938964844,282.6048278808594,280.9281921386719,287.9729309082031,283.64703369140625,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984153477475,4.011246002022517e-09,0.0009841495193541,-0.0095610553398728,0.0,0.0,0.0,-0.0068013570271432,60.0,-1.703507661819458,-0.0,-6.603677604744007e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.255785698769614e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.74679715000093e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.19895979273133e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.746788418851791e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000462344934931,285.069091796875,294.1499938964844,282.5759582519531,280.90106201171875,287.8790283203125,283.4916076660156,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253252416930309e-09,0.0009862192673608,-0.0101951323449611,0.0,0.0,0.0,-0.006921331398189,60.0,-1.7276759147644043,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
