time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.255785698769614e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.74679715000093e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.19895979273133e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.746788418851791e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000462344934931,285.069091796875,294.1499938964844,282.5759582519531,280.90106201171875,287.8790283203125,283.4916076660156,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253252416930309e-09,0.0009862192673608,-0.0101951323449611,0.0,0.0,0.0,-0.006921331398189,60.0,-1.7276759147644043,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.262989624403416e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.754383063409476e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.204563007690012e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.754375059856102e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004627048037946,285.06903076171875,294.1499938964844,282.54998779296875,280.8766784667969,287.7861633300781,283.3493347167969,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429642104797495e-09,0.0009869867935776,-0.0104301832616329,0.0,0.0,0.0,-0.0069658081047236,60.0,-1.748367428779602,-0.0,-6.641803906859425e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.262989624403416e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.754383063409476e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.204563007690012e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.754375059856102e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004627048037946,285.06903076171875,294.1499938964844,282.54998779296875,280.8766784667969,287.7861633300781,283.3493347167969,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429642104797495e-09,0.0009869867935776,-0.0104301832616329,0.0,0.0,0.0,-0.0069658081047236,60.0,-1.748367428779602,-0.0,-6.641803906859425e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.256591874873266e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.747645526658744e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.199586252681911e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.747637523105368e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004623852146323,285.0690002441406,294.1499938964844,282.52618408203125,280.85565185546875,287.6944885253906,283.2252502441406,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211561550406e-09,0.0009863051818683,-0.0102212252095341,0.0,0.0,0.0,-0.0069262729957699,60.0,-1.7649255990982056,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.256591874873266e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.747645526658744e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.199586252681911e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.747637523105368e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004623852146323,285.0690002441406,294.1499938964844,282.52618408203125,280.85565185546875,287.6944885253906,283.2252502441406,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211561550406e-09,0.0009863051818683,-0.0102212252095341,0.0,0.0,0.0,-0.0069262729957699,60.0,-1.7649255990982056,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.23897314351052e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.729091834742576e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.185882714111358e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.7290838311892e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004615051147993,285.0689697265625,294.1499938964844,282.5036315917969,280.83837890625,287.6041259765625,283.120849609375,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043652079843696e-09,0.0009844279848039,-0.0096459612250328,0.0,0.0,0.0,-0.0068174293264746,60.0,-1.7779982089996338,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.23897314351052e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.729091834742576e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.185882714111358e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.7290838311892e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004615051147993,285.0689697265625,294.1499938964844,282.5036315917969,280.83837890625,287.6041259765625,283.120849609375,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043652079843696e-09,0.0009844279848039,-0.0096459612250328,0.0,0.0,0.0,-0.0068174293264746,60.0,-1.7779982089996338,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.227426198776811e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.716932254377753e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,7.17690127203241e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.716924250824376e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004609283350873,285.0689697265625,294.1499938964844,282.4927673339844,280.8310546875,287.5594787597656,283.076171875,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997671758522764e-09,0.0009831977076828,-0.0092689655721187,0.0,0.0,0.0,-0.0067460993304848,60.0,-1.7834358215332031,-0.0,-6.590888546043061e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.215481259161606e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.704353578854352e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.167610601754859e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.704345575300977e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0004603316774591,285.0689697265625,294.1499938964844,282.4822082519531,280.8246154785156,287.51519775390625,283.0357971191406,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750926680368138e-09,0.0009819249389693,-0.0088789816945791,0.0,0.0,0.0,-0.0066723125055432,60.0,-1.7884044647216797,-0.0,-6.573834099299347e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.19622543733567e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.684076212579384e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.152633770601824e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.684068209026007e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004593697958625,285.0690002441406,294.1499938964844,282.4618835449219,280.8140869140625,287.4276123046875,282.9648742675781,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510977286680372e-09,0.0009798727696761,-0.0082502709701657,0.0,0.0,0.0,-0.006553357001394,60.0,-1.7978078126907349,-0.0,-6.546385833416934e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.19622543733567e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.684076212579384e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.152633770601824e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.684068209026007e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004593697958625,285.0690002441406,294.1499938964844,282.4618835449219,280.8140869140625,287.4276123046875,282.9648742675781,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510977286680372e-09,0.0009798727696761,-0.0082502709701657,0.0,0.0,0.0,-0.006553357001394,60.0,-1.7978078126907349,-0.0,-6.546385833416934e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.19428639463149e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.682034578872845e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.151125464588404e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.682026575319468e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004592729674186,285.06903076171875,294.1499938964844,282.4425048828125,280.8065795898437,287.34130859375,282.9032897949219,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867793097248523e-09,0.000979665084742,-0.008186868391931,0.0,0.0,0.0,-0.0065413578413426,60.0,-1.8085031509399407,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.19428639463149e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.682034578872845e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.151125464588404e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.682026575319468e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004592729674186,285.06903076171875,294.1499938964844,282.4425048828125,280.8065795898437,287.34130859375,282.9032897949219,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867793097248523e-09,0.000979665084742,-0.008186868391931,0.0,0.0,0.0,-0.0065413578413426,60.0,-1.8085031509399407,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.215004683937876e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.703852265374736e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.167240255512297e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.70384426182136e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004603078996296,285.069091796875,294.1499938964844,282.424072265625,280.8018798828125,287.256103515625,282.84429931640625,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744871968081043e-09,0.0009818715043365,-0.0088631184771656,0.0,0.0,0.0,-0.0066693020053207,60.0,-1.822370886802673,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.215004683937876e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.703852265374736e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.167240255512297e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.70384426182136e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004603078996296,285.069091796875,294.1499938964844,282.424072265625,280.8018798828125,287.256103515625,282.84429931640625,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744871968081043e-09,0.0009818715043365,-0.0088631184771656,0.0,0.0,0.0,-0.0066693020053207,60.0,-1.822370886802673,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.246449917554855e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.736965148476884e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.191696931840852e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.73695787251927e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004618786624632,285.06915283203125,294.1499938964844,282.406494140625,280.7996826171875,287.1717529296875,282.7844543457031,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.1366070568926724e-09,0.0009852213552221,-0.0098895141854882,0.0,0.0,0.0,-0.0068635027855634,60.0,-1.839110016822815,-0.0,-6.618073200570508e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.246449917554855e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.736965148476884e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.191696931840852e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.73695787251927e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004618786624632,285.06915283203125,294.1499938964844,282.406494140625,280.7996826171875,287.1717529296875,282.7844543457031,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.1366070568926724e-09,0.0009852213552221,-0.0098895141854882,0.0,0.0,0.0,-0.0068635027855634,60.0,-1.839110016822815,-0.0,-6.618073200570508e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.258552745450288e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.749709715833887e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.201110565802082e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.749702439876272e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004624832072295,285.0692138671875,294.1499938964844,282.3979797363281,280.7994689941406,287.12994384765625,282.7546081542969,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287375343636768e-09,0.0009865107713267,-0.0102845374494791,0.0,0.0,0.0,-0.0069382465444505,60.0,-1.8474986553192136,-0.0,-6.635406890609374e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.265311382478104e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.75682632997632e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.206366717582569e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.756819054018706e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004628208116628,285.0692443847656,294.1499938964844,282.3896484375,280.7998046875,287.08837890625,282.7255249023437,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105051007121801,0.0,0.0,0.0,-0.0069799819029867,60.0,-1.8552343845367432,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.733693877933548e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.189280586317182e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.733686601975931e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004617235099431,285.0693664550781,294.1499938964844,282.3734741210937,280.802001953125,287.0061340332031,282.6724853515625,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8665776252746584,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.733693877933548e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.189280586317182e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.733686601975931e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004617235099431,285.0693664550781,294.1499938964844,282.3734741210937,280.802001953125,287.0061340332031,282.6724853515625,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8665776252746584,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.665043035056442e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.13857589289546e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.665035759098828e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004584670241456,285.0694885253906,294.1499938964844,282.35791015625,280.8059997558594,286.9255065917969,282.6332092285156,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867115139961243,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.665043035056442e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.13857589289546e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.665035759098828e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004584670241456,285.0694885253906,294.1499938964844,282.35791015625,280.8059997558594,286.9255065917969,282.6332092285156,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867115139961243,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.596042218618096e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,7.087611447786912e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.59603494266048e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004551939491648,285.0696105957031,294.1499938964844,282.3428649902344,280.8116149902344,286.8465576171875,282.6065979003906,285.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8635962009429927,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.596042218618096e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,7.087611447786912e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.59603494266048e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004551939491648,285.0696105957031,294.1499938964844,282.3428649902344,280.8116149902344,286.8465576171875,282.6065979003906,285.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8635962009429927,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.083211625693366e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.064732926664874e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.56505973590538e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004537246131803,285.0697631835937,294.1499938964844,282.3282470703125,280.81854248046875,286.76910400390625,282.588134765625,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8628560304641724,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.083211625693366e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.064732926664874e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.56505973590538e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004537246131803,285.0697631835937,294.1499938964844,282.3282470703125,280.81854248046875,286.76910400390625,282.588134765625,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8628560304641724,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.08794900169596e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.570055408403276e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.068417471600696e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.570048860041425e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004539612564258,285.06982421875,294.1499938964844,282.32110595703125,280.8224792480469,286.7308349609375,282.5796813964844,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161657297605757e-09,0.000968333275523,-0.0047146496362984,0.0,0.0,0.0,-0.0058844340965151,60.0,-1.865629196166992,-0.0,-6.393103291202351e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.098339069169016e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.580996993463486e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.07649887772277e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.580989717505872e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004544802941381,285.0699157714844,294.1499938964844,282.3139953613281,280.8266296386719,286.6928100585937,282.5705871582031,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.291089318262607e-09,0.0009694400359876,-0.0050538103096187,0.0,0.0,0.0,-0.0059485989622771,60.0,-1.8705050945281985,-0.0,-6.407727681789765e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.099566523218527e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.582289203535764e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.077453483361751e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.582281927578153e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004545415868051,285.070068359375,294.1499938964844,282.300048828125,280.8355712890625,286.6175231933594,282.55157470703125,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969574030023,2.306344892843981e-09,0.0009695717017166,-0.005093784071505,0.0,0.0,0.0,-0.0059561682865023,60.0,-1.8808438777923584,-0.0,-6.409452169009455e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.099566523218527e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.582289203535764e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.077453483361751e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.582281927578153e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004545415868051,285.070068359375,294.1499938964844,282.300048828125,280.8355712890625,286.6175231933594,282.55157470703125,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969574030023,2.306344892843981e-09,0.0009695717017166,-0.005093784071505,0.0,0.0,0.0,-0.0059561682865023,60.0,-1.8808438777923584,-0.0,-6.409452169009455e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.086993668461218e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.569049143465236e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.067674596328288e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.569042595103384e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004539135552477,285.0702514648437,294.1499938964844,282.2862854003906,280.8451843261719,286.5433044433594,282.53399658203125,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682354866527,2.149671995965718e-09,0.0009682333329692,-0.0046832407824695,0.0,0.0,0.0,-0.0058785052970051,60.0,-1.888226866722107,-0.0,-6.391748996747992e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.086993668461218e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.569049143465236e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.067674596328288e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.569042595103384e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004539135552477,285.0702514648437,294.1499938964844,282.2862854003906,280.8451843261719,286.5433044433594,282.53399658203125,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682354866527,2.149671995965718e-09,0.0009682333329692,-0.0046832407824695,0.0,0.0,0.0,-0.0058785052970051,60.0,-1.888226866722107,-0.0,-6.391748996747992e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.054170368472114e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.534484706819056e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.042144716251642e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.534478158457203e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004522739909589,285.0704650878906,294.1499938964844,282.27264404296875,280.8551940917969,286.4703369140625,282.5203857421875,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647367405705,1.7406999175406662e-09,0.0009647349943406,-0.0036115718539804,0.0,0.0,0.0,-0.0056757540442049,60.0,-1.8913304805755613,-0.0,-6.345653247308293e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.054170368472114e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.534484706819056e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.042144716251642e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.534478158457203e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004522739909589,285.0704650878906,294.1499938964844,282.27264404296875,280.8551940917969,286.4703369140625,282.5203857421875,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647367405705,1.7406999175406662e-09,0.0009647349943406,-0.0036115718539804,0.0,0.0,0.0,-0.0056757540442049,60.0,-1.8913304805755613,-0.0,-6.345653247308293e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.018647688208148e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.497076825937256e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.014515722403303e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.497070277575403e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004504995304159,285.0706481933594,294.1499938964844,282.259033203125,280.8653869628906,286.3986511230469,282.51123046875,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609516710042,1.2980964081421575e-09,0.000960950332228,-0.0024517599958926,0.0,0.0,0.0,-0.0054563367739319,60.0,-1.8930789232254028,-0.0,-6.295954335655551e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.018647688208148e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.497076825937256e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.014515722403303e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.497070277575403e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004504995304159,285.0706481933594,294.1499938964844,282.259033203125,280.8653869628906,286.3986511230469,282.51123046875,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609516710042,1.2980964081421575e-09,0.000960950332228,-0.0024517599958926,0.0,0.0,0.0,-0.0054563367739319,60.0,-1.8930789232254028,-0.0,-6.295954335655551e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.00511586223729e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.48282759054564e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.003991049714386e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.482821042183788e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004498236230574,285.0707397460937,294.1499938964844,282.2522277832031,280.8704833984375,286.36328125,282.5085144042969,285.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595092851668,1.129494053841995e-09,0.0009595081792213,-0.002009947085753,0.0,0.0,0.0,-0.0053727510385215,60.0,-1.8938000202178955,-0.0,-6.277073794080934e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.002042497741058e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.47959124459885e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.001600170042366e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.479584696236998e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004496701003517,285.0712280273437,294.1499938964844,282.2453918457031,280.8755187988281,286.33056640625,282.50634765625,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008636414422653,9.954971291747934e-10,0.0008636404527351,-0.0017535359365865,0.0,0.0,0.0,-0.0048301955685019,60.0,-1.8232711553573608,-0.0,-6.272788510841566e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
