time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191820,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.003355080494657e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.480972948949784e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.002620986895636e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.480966400587933e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004497356712818,285.0725402832031,294.1499938964844,282.23162841796875,280.8853759765625,286.2768859863281,282.5020446777344,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007780434098094,9.259472633083019e-10,0.0007780424784868,-0.0016562866512686,0.0,0.0,0.0,-0.0043684435077011,60.0,-1.5180362462997437,-0.0,-6.274614605672468e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.003355080494657e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.480972948949784e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.002620986895636e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.480966400587933e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004497356712818,285.0725402832031,294.1499938964844,282.23162841796875,280.8853759765625,286.2768859863281,282.5020446777344,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007780434098094,9.259472633083019e-10,0.0007780424784868,-0.0016562866512686,0.0,0.0,0.0,-0.0043684435077011,60.0,-1.5180362462997437,-0.0,-6.274614605672468e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.003718878375366e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.481356391916052e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.002904021646827e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.4813498435542e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.000449753832072,285.07501220703125,294.1499938964844,282.2176818847656,280.89471435546875,286.22052001953125,282.4978942871094,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006962392362765,8.48484615900702e-10,0.0006962384213693,-0.0015344406710937,0.0,0.0,0.0,-0.0039221812039613,60.0,-1.525258183479309,-0.0,-6.275119091014858e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.003718878375366e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.481356391916052e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.002904021646827e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.4813498435542e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.000449753832072,285.07501220703125,294.1499938964844,282.2176818847656,280.89471435546875,286.22052001953125,282.4978942871094,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006962392362765,8.48484615900702e-10,0.0006962384213693,-0.0015344406710937,0.0,0.0,0.0,-0.0039221812039613,60.0,-1.525258183479309,-0.0,-6.275119091014858e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.029728244058788e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.50874455156736e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.023133366601542e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.50873873080127e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004510530561674,285.1038818359375,294.1499938964844,282.2034606933594,280.9032897949219,286.1830749511719,282.5235900878906,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,0.0003085807547904,1.6330173324696768e-10,-0.0003085809294134,-0.0007379038725048,0.0,0.0,0.0,0.0014387160772457,60.0,-1.030780553817749,-0.0,-6.311422140470313e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.029728244058788e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.50874455156736e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.023133366601542e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.50873873080127e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004510530561674,285.1038818359375,294.1499938964844,282.2034606933594,280.9032897949219,286.1830749511719,282.5235900878906,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,0.0003085807547904,1.6330173324696768e-10,-0.0003085809294134,-0.0007379038725048,0.0,0.0,0.0,0.0014387160772457,60.0,-1.030780553817749,-0.0,-6.311422140470313e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,2.99898147204658e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,3.158074105158448e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.3325448637478985e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,3.158071922371164e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001498051424277,285.10888671875,294.1499938964844,282.1888732910156,280.9109191894531,286.1607360839844,282.5255432128906,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003173607110511,3.9748340729950366e-10,0.0003173603035975,-0.0007276303367689,0.0,0.0,0.0,-0.0017879381775856,60.0,-0.824187695980072,-0.0,-6.961862197840673e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,2.99898147204658e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,3.158074105158448e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.3325448637478985e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,3.158071922371164e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001498051424277,285.10888671875,294.1499938964844,282.1888732910156,280.9109191894531,286.1607360839844,282.5255432128906,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003173607110511,3.9748340729950366e-10,0.0003173603035975,-0.0007276303367689,0.0,0.0,0.0,-0.0017879381775856,60.0,-0.824187695980072,-0.0,-6.961862197840673e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,2.230514473922085e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,2.3488406441174448e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,1.7348473193123937e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,2.348839188925922e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001114186743507,285.1119689941406,294.1499938964844,282.1814270019531,280.9142761230469,286.1559143066406,282.5298156738281,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000237668515183,2.97262908732776e-10,0.0002376682095928,-0.0005438410444185,0.0,0.0,0.0,-0.0013387190410867,60.0,-0.6591125130653381,-0.0,-3.851127416965028e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,1.6564777979510836e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,1.7443520846427418e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,1.288373732677428e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,1.7443509932490997e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,8.274439460365102e-05,285.11431884765625,294.1499938964844,282.1738586425781,280.91729736328125,286.1534423828125,282.53387451171875,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00017408025451,2.1833376773194847e-10,0.0001740800362313,-0.0003999232430942,0.0,0.0,0.0,-0.0009809144539758,60.0,-0.5077136754989624,-0.0,-2.123973441570115e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,1.2086695278412662e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,1.272788085771026e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.400778253620956e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.2727872672257943e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,6.037547063897364e-05,285.1158142089844,294.1499938964844,282.1658630371094,280.9200744628906,286.152099609375,282.5369873046875,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128787534777,1.6108046840823675e-10,0.000128787374706,-0.0002946959866676,0.0,0.0,0.0,-0.0007254232186824,60.0,-0.3793163001537323,-0.0,-1.1308186609326754e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.44505609368207e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.946104910341091e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.346166512434138e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.94609854387818e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,4.717995034297928e-05,285.1167297363281,294.1499938964844,282.1583557128906,280.9222717285156,286.1513671875,282.5390625,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006397069431,1.2587476894143634e-10,0.0001006395832519,-0.0002302873908774,0.0,0.0,0.0,-0.0005668746307492,60.0,-0.2892695963382721,-0.0,-6.905368499232623e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,6.300403128989274e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,6.634632427449105e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,4.900321528111817e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,6.6346278799755964e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,3.147177994833328e-05,285.11785888671875,294.1499938964844,282.1422424316406,280.9255676269531,286.1506042480469,282.54156494140625,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.71323505230248e-05,8.396561224088828e-11,6.713227048749104e-05,-0.0001536147901788,0.0,0.0,0.0,-0.0003781372797675,60.0,-0.1779099404811859,-0.0,-3.0726599042907305e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,6.300403128989274e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,6.634632427449105e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,4.900321528111817e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,6.6346278799755964e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,3.147177994833328e-05,285.11785888671875,294.1499938964844,282.1422424316406,280.9255676269531,286.1506042480469,282.54156494140625,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.71323505230248e-05,8.396561224088828e-11,6.713227048749104e-05,-0.0001536147901788,0.0,0.0,0.0,-0.0003781372797675,60.0,-0.1779099404811859,-0.0,-3.0726599042907305e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,4.028952389489859e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,4.242684099153848e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,3.1336348911281675e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,4.242681370669743e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,2.0125427909079008e-05,285.118408203125,294.1499938964844,282.1254577636719,280.92694091796875,286.1502990722656,282.54278564453125,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.292973972042091e-05,5.3694191454178863e-11,4.292968878871761e-05,-9.823329310165718e-05,0.0,0.0,0.0,-0.0002418108633719,60.0,-0.1176920533180236,-0.0,-1.2564989326779852e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,4.028952389489859e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,4.242684099153848e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,3.1336348911281675e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,4.242681370669743e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,2.0125427909079008e-05,285.118408203125,294.1499938964844,282.1254577636719,280.92694091796875,286.1502990722656,282.54278564453125,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.292973972042091e-05,5.3694191454178863e-11,4.292968878871761e-05,-9.823329310165718e-05,0.0,0.0,0.0,-0.0002418108633719,60.0,-0.1176920533180236,-0.0,-1.2564989326779852e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.9908934518753085e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.096508069371339e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,1.5484750974792405e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,2.0965067051292863e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.944912562787069e-06,285.1185302734375,294.1499938964844,282.10791015625,280.9262084960937,286.15020751953125,282.543212890625,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1213776562944983e-05,2.653295985699522e-11,2.1213749278103933e-05,-4.854195867665112e-05,0.0,0.0,0.0,-0.0001194910582853,60.0,-0.0692762285470962,-0.0,-3.0681304719060165e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.9908934518753085e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.096508069371339e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,1.5484750974792405e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,2.0965067051292863e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.944912562787069e-06,285.1185302734375,294.1499938964844,282.10791015625,280.9262084960937,286.15020751953125,282.543212890625,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1213776562944983e-05,2.653295985699522e-11,2.1213749278103933e-05,-4.854195867665112e-05,0.0,0.0,0.0,-0.0001194910582853,60.0,-0.0692762285470962,-0.0,-3.0681304719060165e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.2323600913077826e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,1.2977353662790847e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.58503846959502e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,1.2977345704712206e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,6.155886239866959e-06,285.1184997558594,294.1499938964844,282.0988464355469,280.9249572753906,286.1501770019531,282.5432434082031,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3131381820130628e-05,1.6423968088319363e-11,1.3131365449225996e-05,-3.004754034918733e-05,0.0,0.0,0.0,-7.396526052616537e-05,60.0,-0.0487364567816257,-0.0,-1.1755823745018825e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,6.986306857470481e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.356922537837818e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,5.433802812149224e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,7.35691742193012e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,3.489800519673736e-06,285.1184997558594,294.1499938964844,282.08953857421875,280.9231262207031,286.1501770019531,282.5432434082031,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.444313268933911e-06,9.310894069636255e-12,7.444303719239542e-06,-1.7034208212862723e-05,0.0,0.0,0.0,-4.193164932075888e-05,60.0,-0.0323367975652217,-0.0,-3.778097192735919e-12,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,1.3176878610465792e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,1.3875896343051866e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.024870002197531e-07,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,1.3875887816539034e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,6.582115474884631e-07,285.118408203125,294.1499938964844,282.0702514648437,280.9174499511719,286.1501770019531,282.5432434082031,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4041303302292365e-06,1.7561514308733761e-12,1.4041286249266705e-06,-3.2129169085237663e-06,0.0,0.0,0.0,-7.909038686193526e-06,60.0,-0.0111980931833386,-0.0,-1.3440111653814646e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,1.3176878610465792e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,1.3875896343051866e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,1.024870002197531e-07,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,1.3875887816539034e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,6.582115474884631e-07,285.118408203125,294.1499938964844,282.0702514648437,280.9174499511719,286.1501770019531,282.5432434082031,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4041303302292365e-06,1.7561514308733761e-12,1.4041286249266705e-06,-3.2129169085237663e-06,0.0,0.0,0.0,-7.909038686193526e-06,60.0,-0.0111980931833386,-0.0,-1.3440111653814646e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,1.5140926290513335e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,1.5944134901246792e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.177629549431458e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,1.594412490923957e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.563197179649706e-09,285.11834716796875,294.1499938964844,282.04998779296875,280.9089660644531,286.1501770019531,282.543212890625,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6147122749998744e-08,2.018945381427988e-14,1.614710321007351e-08,-3.693941863502914e-08,0.0,0.0,0.0,-9.094947017729282e-08,60.0,-0.0028834415134042,-0.0,-1.7745274070528588e-17,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,1.5140926290513335e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,1.5944134901246792e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.177629549431458e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,1.594412490923957e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.563197179649706e-09,285.11834716796875,294.1499938964844,282.04998779296875,280.9089660644531,286.1501770019531,282.543212890625,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6147122749998744e-08,2.018945381427988e-14,1.614710321007351e-08,-3.693941863502914e-08,0.0,0.0,0.0,-9.094947017729282e-08,60.0,-0.0028834415134042,-0.0,-1.7745274070528588e-17,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,282.027587890625,280.89703369140625,286.1501770019531,282.543212890625,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.824625899274696e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-0.0006894635735079,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,282.027587890625,280.89703369140625,286.1501770019531,282.543212890625,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.824625899274696e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-0.0006894635735079,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,282.00201416015625,280.8813171386719,286.1501770019531,282.543212890625,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.824625899274696e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-0.0001482823718106,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,282.00201416015625,280.8813171386719,286.1501770019531,282.543212890625,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.824625899274696e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-0.0001482823718106,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.9881286621094,280.8721008300781,286.1501770019531,282.543212890625,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.824625899274696e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-7.73039209889248e-05,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.9735717773437,280.862060546875,286.1501770019531,282.543212890625,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.783306274893884e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.251457721693441e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.9552001953125,280.848876953125,286.1501770019531,282.543212890625,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,3.831344096150158e-12,-5.865945937245814e-18,-3.831338024617992e-12,3.504767222967109e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.307027534698136e-05,-0.0,-5.066229408043303e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.94244384765625,280.8394775390625,286.1501770019531,282.543212890625,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.831344096150158e-12,-5.865945937245814e-18,-3.831338024617992e-12,3.504767222967109e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5680332580814138e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.90887451171875,280.81378173828125,286.1501770019531,282.543212890625,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.824625899274696e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-9.55606719799107e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.90887451171875,280.81378173828125,286.1501770019531,282.543212890625,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.824625899274696e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-9.55606719799107e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.87310791015625,280.7852783203125,286.1501770019531,282.543212890625,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.783306274893884e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.818522135494277e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.87310791015625,280.7852783203125,286.1501770019531,282.543212890625,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.783306274893884e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.818522135494277e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.8353576660156,280.7541198730469,286.1501770019531,282.543212890625,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.1648931242521694e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.032932899164734e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.8353576660156,280.7541198730469,286.1501770019531,282.543212890625,285.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.1648931242521694e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.032932899164734e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.8158264160156,280.7376403808594,286.1501770019531,282.543212890625,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.783306068098731e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.742325240338687e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
