time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.7958679199219,280.7206115722656,286.1501770019531,282.543212890625,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.783306274893884e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.478860541392351e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.7548522949219,280.6849365234375,286.1501770019531,282.543212890625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.783306274893884e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.0034858506696764e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.7548522949219,280.6849365234375,286.1501770019531,282.543212890625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.783306274893884e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.0034858506696764e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.7125549316406,280.6473388671875,286.1501770019531,282.543212890625,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.164893227649746e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.5724694902892224e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.7125549316406,280.6473388671875,286.1501770019531,282.543212890625,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.164893227649746e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.5724694902892224e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-7.675359371510374e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-8.082528786881874e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-5.96973371343873e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-8.082523365871008e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-3.833996488344926e-12,285.11834716796875,294.1499938964844,281.669189453125,280.6080627441406,286.1501770019531,282.543212890625,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.357803180810027e-12,-3.603994651126629e-19,4.357803614490896e-12,-2.7802682031619064e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.174494617676828e-06,-0.0,-4.560109464673664e-24,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-7.675359371510374e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-8.082528786881874e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-5.96973371343873e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-8.082523365871008e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-3.833996488344926e-12,285.11834716796875,294.1499938964844,281.669189453125,280.6080627441406,286.1501770019531,282.543212890625,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.357803180810027e-12,-3.603994651126629e-19,4.357803614490896e-12,-2.7802682031619064e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.174494617676828e-06,-0.0,-4.560109464673664e-24,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.6249694824219,280.5673217773437,286.1501770019531,282.543212890625,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1758377474815897e-12,-3.2062122316450985e-18,-1.1758346032952893e-12,-8.32213421439465e-13,0.0,0.0,0.0,0.0,60.0,-4.804459877050249e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.6249694824219,280.5673217773437,286.1501770019531,282.543212890625,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1758377474815897e-12,-3.2062122316450985e-18,-1.1758346032952893e-12,-8.32213421439465e-13,0.0,0.0,0.0,0.0,60.0,-4.804459877050249e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.6026611328125,280.5465087890625,286.1501770019531,282.543212890625,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.824625899274696e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-4.6295531319628935e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.5802001953125,280.525390625,286.1501770019531,282.543212890625,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.1648930208545929e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.461250227905111e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.54949951171875,280.4963073730469,286.1501770019531,282.543212890625,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.82462548568439e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-4.242599516146584e-06,-0.0,-7.707246483015503e-37,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.5350341796875,280.48248291015625,286.1501770019531,282.543212890625,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.82462548568439e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-4.144341346545843e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.48974609375,280.4388427734375,286.1501770019531,282.543212890625,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,1.1758377474815897e-12,-3.206212438440252e-18,-1.1758346032952893e-12,-8.32213421439465e-13,0.0,0.0,0.0,0.0,60.0,-3.850271696137497e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.48974609375,280.4388427734375,286.1501770019531,282.543212890625,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,1.1758377474815897e-12,-3.206212438440252e-18,-1.1758346032952893e-12,-8.32213421439465e-13,0.0,0.0,0.0,0.0,60.0,-3.850271696137497e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.44451904296875,280.3946838378906,286.1501770019531,282.543212890625,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.831344096150158e-12,-5.8659451100652016e-18,-3.831338024617992e-12,3.504767222967109e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.576901690394152e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.44451904296875,280.3946838378906,286.1501770019531,282.543212890625,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.831344096150158e-12,-5.8659451100652016e-18,-3.831338024617992e-12,3.504767222967109e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.576901690394152e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.3996276855469,280.3502502441406,286.1501770019531,282.543212890625,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.7833058613035778e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.323615828776383e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.3996276855469,280.3502502441406,286.1501770019531,282.543212890625,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.7833058613035778e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.323615828776383e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.3773803710937,280.3280029296875,286.1501770019531,282.543212890625,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.82462548568439e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-3.2037703476817114e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.35528564453125,280.3057861328125,286.1501770019531,282.543212890625,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.82462548568439e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-3.088456196564948e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.3117370605469,280.2615051269531,286.1501770019531,282.543212890625,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.7833058613035778e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.870352091122186e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.3117370605469,280.2615051269531,286.1501770019531,282.543212890625,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.7833058613035778e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.870352091122186e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.2691955566406,280.2176818847656,286.1501770019531,282.543212890625,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.7833058613035778e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6673226329876343e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.2691955566406,280.2176818847656,286.1501770019531,282.543212890625,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.7833058613035778e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6673226329876343e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.2279052734375,280.17449951171875,286.1501770019531,282.543212890625,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.1648927106618637e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.479208433214808e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.2279052734375,280.17449951171875,286.1501770019531,282.543212890625,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.1648927106618637e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.479208433214808e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.1880798339844,280.1322326660156,286.1501770019531,282.543212890625,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.8246250720940834e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-2.304438339706394e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.1880798339844,280.1322326660156,286.1501770019531,282.543212890625,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.8246250720940834e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-2.304438339706394e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.1687927246094,280.11151123046875,286.1501770019531,282.543212890625,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.8246250720940834e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-2.222370312665589e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.1499328613281,280.0910949707031,286.1501770019531,282.543212890625,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.82462548568439e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-2.143239953511511e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.12225341796875,280.06072998046875,286.1501770019531,282.543212890625,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.82462548568439e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-2.0271515950298635e-06,-0.0,-6.895812163717854e-39,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.1137390136719,280.05133056640625,286.1501770019531,282.543212890625,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,3.831344096150158e-12,-5.8659451100652016e-18,-3.831338024617992e-12,3.504767222967109e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.992106490433798e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.0797119140625,280.0131530761719,286.1501770019531,282.543212890625,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.7833058613035778e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.851538854680257e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,281.0797119140625,280.0131530761719,286.1501770019531,282.543212890625,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.7833058613035778e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.851538854680257e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.0480651855469,279.976806640625,286.1501770019531,282.543212890625,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,3.831344096150158e-12,-5.8659451100652016e-18,-3.831338024617992e-12,3.504767222967109e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7210589930982678e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.5584531238367897e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.694176262293957e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.694174635990698e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.277998757168164e-12,285.11834716796875,294.1499938964844,281.0480651855469,279.976806640625,286.1501770019531,282.543212890625,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,3.831344096150158e-12,-5.8659451100652016e-18,-3.831338024617992e-12,3.504767222967109e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7210589930982678e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.01904296875,279.9425048828125,286.1501770019531,282.543212890625,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.1648929174570165e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.599619395165064e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.01904296875,279.9425048828125,286.1501770019531,282.543212890625,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.535325577610436e-12,-1.1648929174570165e-18,1.5353267702328257e-12,-3.487717493283471e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.599619395165064e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0,285.11834716796875,294.1499938964844,281.0055847167969,279.9262084960937,286.1501770019531,282.543212890625,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.120180554217698e-12,-3.82462548568439e-18,-1.1201767595100942e-12,8.492632595433206e-13,0.0,0.0,0.0,0.0,60.0,-1.5422810974996537e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
