time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,-2.5584531238367897e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,-2.694176262293957e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,-1.9899113281630917e-13,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,-2.694174635990698e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,-1.277998757168164e-12,285.11834716796875,294.1499938964844,280.99285888671875,279.9105224609375,286.1501770019531,282.543212890625,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5909827708743274e-12,-1.783305654508425e-18,1.590984505597804e-12,-1.8062408123006857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4871744724587188e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,6.490795678715241e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,6.8351252435761e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,5.048405027352484e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,6.835120802684003e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,3.2422828866174314e-09,285.11834716796875,294.1499938964844,280.96978759765625,279.88104248046875,286.1501770019531,282.543212890625,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.917610928525164e-09,8.649068671006711e-15,6.917602046740967e-09,-1.5829035859837862e-08,0.0,0.0,0.0,-3.897002898156644e-08,60.0,-1.3961368495074566e-05,-0.0,-3.261171972699501e-18,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,6.490795678715241e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,6.8351252435761e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,5.048405027352484e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,6.835120802684003e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,3.2422828866174314e-09,285.11834716796875,294.1499938964844,280.96978759765625,279.88104248046875,286.1501770019531,282.543212890625,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.917610928525164e-09,8.649068671006711e-15,6.917602046740967e-09,-1.5829035859837862e-08,0.0,0.0,0.0,-3.897002898156644e-08,60.0,-1.3961368495074566e-05,-0.0,-3.261171972699501e-18,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.187989123214606e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.3040596097700927e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.7017721676282351e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.3040580554578582e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,1.0929445792839942e-08,285.11834716796875,294.1499938964844,280.95001220703125,279.8543395996094,286.1501770019531,282.543212890625,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3307361374236283e-08,2.918247376604635e-14,2.3307331176170013e-08,-5.333742691959743e-08,0.0,0.0,0.0,-1.3128737919032576e-07,60.0,-1.0628803465806412e-05,-0.0,-3.7056821248371234e-17,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.187989123214606e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,2.3040596097700927e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.7017721676282351e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.3040580554578582e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,1.0929445792839942e-08,285.11834716796875,294.1499938964844,280.95001220703125,279.8543395996094,286.1501770019531,282.543212890625,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3307361374236283e-08,2.918247376604635e-14,2.3307331176170013e-08,-5.333742691959743e-08,0.0,0.0,0.0,-1.3128737919032576e-07,60.0,-1.0628803465806412e-05,-0.0,-3.7056821248371234e-17,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,1.3327596093404281e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,1.4034610273938597e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.0365925362521013e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,1.403460174742577e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,6.657402309429017e-07,285.11834716796875,294.1499938964844,280.93487548828125,279.8304748535156,286.1501770019531,282.543212890625,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200145415088627e-06,1.7760620448295517e-12,1.420012836206297e-06,-3.249378096370492e-06,0.0,0.0,0.0,-7.998532964847982e-06,60.0,-0.0021877766121178,-0.0,-1.3749328823912948e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,1.3327596093404281e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,1.4034610273938597e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.0365925362521013e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,1.403460174742577e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,6.657402309429017e-07,285.11834716796875,294.1499938964844,280.93487548828125,279.8304748535156,286.1501770019531,282.543212890625,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200145415088627e-06,1.7760620448295517e-12,1.420012836206297e-06,-3.249378096370492e-06,0.0,0.0,0.0,-7.998532964847982e-06,60.0,-0.0021877766121178,-0.0,-1.3749328823912948e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.129669370442571e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.507890700253483e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,5.545307431020774e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.507885584345786e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,3.5614132229966344e-06,285.1182556152344,294.1499938964844,280.925537109375,279.8095397949219,286.1501770019531,282.5431823730469,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.596549949084874e-06,9.501466453898376e-12,7.596540399390506e-06,-1.7382903024554253e-05,0.0,0.0,0.0,-4.278923734091222e-05,60.0,-0.0126536339521408,-0.0,-3.934745324701838e-12,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.129669370442571e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.507890700253483e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,5.545307431020774e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.507885584345786e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,3.5614132229966344e-06,285.1182556152344,294.1499938964844,280.925537109375,279.8095397949219,286.1501770019531,282.5431823730469,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.596549949084874e-06,9.501466453898376e-12,7.596540399390506e-06,-1.7382903024554253e-05,0.0,0.0,0.0,-4.278923734091222e-05,60.0,-0.0126536339521408,-0.0,-3.934745324701838e-12,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,1.2467683063732693e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,1.312907897954574e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.69710185927397e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,1.3129071021467098e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,6.227858193597058e-06,285.1182861328125,294.1499938964844,280.9229736328125,279.8001403808594,286.1501770019531,282.543212890625,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284160559123848e-05,1.6615240433504038e-11,1.3284144188219216e-05,-3.039762123080436e-05,0.0,0.0,0.0,-7.48259190004319e-05,60.0,-0.0243053305894136,-0.0,-1.2032317850407814e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,2.0014288111269707e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,2.107602313117241e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,1.5566694173685391e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,2.107600948875188e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.997538654715754e-06,285.1183166503906,294.1499938964844,280.9218444824219,279.79150390625,286.150146484375,282.5433349609375,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1325038687791675e-05,2.6672400399441187e-11,2.1325011402950626e-05,-4.879720654571429e-05,0.0,0.0,0.0,-0.0001201179256895,60.0,-0.0412177182734012,-0.0,-3.10068845599254e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,3.7530044210143375e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,3.952097358705942e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,2.919008238677634e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,3.952094630221836e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.8747010471997783e-05,285.1184387207031,294.1499938964844,280.92303466796875,279.7787170410156,286.1500244140625,282.543701171875,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988117350731045e-05,5.001532521475838e-11,3.998806641902775e-05,-9.15030250325799e-05,0.0,0.0,0.0,-0.0002252417471027,60.0,-0.0831023454666137,-0.0,-1.0902748148744479e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,4.129627996007912e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,4.348700258560712e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,3.2119382922246587e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,4.348697530076606e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,2.0628322090487927e-05,285.11846923828125,294.1499938964844,280.9237060546875,279.7765197753906,286.14996337890625,282.5438232421875,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001058995490894e-05,5.5034487383975865e-11,4.400100442580879e-05,-0.0001006856400636,0.0,0.0,0.0,-0.0002478454844094,60.0,-0.0924330949783325,-0.0,-1.3200783521849502e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,6.69693736199406e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.052202363411197e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,5.20873754794593e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.0521978159376886e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,3.3452546631451696e-05,285.1191711425781,294.1499938964844,280.9309997558594,279.7645568847656,286.1494445800781,282.5451965332031,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.135601481422782e-05,8.924871258697563e-11,7.135592022677884e-05,-0.0001632805215194,0.0,0.0,0.0,-0.0004019281768705,60.0,-0.1623479723930359,-0.0,-3.4716046704019727e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,6.69693736199406e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.052202363411197e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,5.20873754794593e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.0521978159376886e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,3.3452546631451696e-05,285.1191711425781,294.1499938964844,280.9309997558594,279.7645568847656,286.1494445800781,282.5451965332031,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.135601481422782e-05,8.924871258697563e-11,7.135592022677884e-05,-0.0001632805215194,0.0,0.0,0.0,-0.0004019281768705,60.0,-0.1623479723930359,-0.0,-3.4716046704019727e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.7190086307819e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,1.0234591172775254e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,7.559241566923447e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,1.023458480631234e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,4.854840153711848e-05,285.1204528808594,294.1499938964844,280.943603515625,279.7557373046875,286.1482849121094,282.5476989746094,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035563109326,1.2952330874504978e-10,0.0001035561872413,-0.0002369628782616,0.0,0.0,0.0,-0.000583303393796,60.0,-0.2456566393375396,-0.0,-7.311757310723973e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.7190086307819e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,1.0234591172775254e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,7.559241566923447e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,1.023458480631234e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,4.854840153711848e-05,285.1204528808594,294.1499938964844,280.943603515625,279.7557373046875,286.1482849121094,282.5476989746094,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035563109326,1.2952330874504978e-10,0.0001035561872413,-0.0002369628782616,0.0,0.0,0.0,-0.000583303393796,60.0,-0.2456566393375396,-0.0,-7.311757310723973e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,1.5198048458842097e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,1.6004289136617444e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,1.1820723557320887e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,1.6004278222681023e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.59173053666018e-05,285.1230773925781,294.1499938964844,280.96142578125,279.75006103515625,286.1454772949219,282.55206298828125,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619351824047,2.0254095622895808e-10,0.0001619349786778,-0.0003705487179104,0.0,0.0,0.0,-0.0009121352341026,60.0,-0.3712463974952698,-0.0,-1.7879422387068191e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,1.5198048458842097e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,1.6004289136617444e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,1.1820723557320887e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,1.6004278222681023e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.59173053666018e-05,285.1230773925781,294.1499938964844,280.96142578125,279.75006103515625,286.1454772949219,282.55206298828125,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619351824047,2.0254095622895808e-10,0.0001619349786778,-0.0003705487179104,0.0,0.0,0.0,-0.0009121352341026,60.0,-0.3712463974952698,-0.0,-1.7879422387068191e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,1.9860610336763784e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,2.09141944651492e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,1.5447167243110016e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,2.091417991323397e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.920774027705193e-05,285.125244140625,294.1499938964844,280.9722595214844,279.7484130859375,286.14263916015625,282.5549011230469,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116143732564,2.6467750213754455e-10,0.00021161409677,-0.0004842275520786,0.0,0.0,0.0,-0.0011919643729925,60.0,-0.4686855971813202,-0.0,-3.053254538087912e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,2.626495188451372e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,2.765827957773581e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,2.042832966253627e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,2.7658261387841776e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001311987143708,285.12811279296875,294.1499938964844,280.9843444824219,279.7475891113281,286.1375732421875,282.5572814941406,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798522764351,3.5002639675596465e-10,0.0002798519271891,-0.0006403734441846,0.0,0.0,0.0,-0.0015763300471007,60.0,-0.6076658368110657,-0.0,-5.339874320497984e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,4.405357321957126e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,4.6390567149501294e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,3.4263946872670203e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,4.639053440769203e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0002200564485974,285.1341857910156,294.1499938964844,281.01226806640625,279.7483825683594,286.1141052246094,282.5520935058594,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707294865511,5.884333020844679e-10,0.0004707289044745,-0.0010762719903141,0.0,0.0,0.0,-0.0026512877084314,60.0,-1.0276614427566528,-0.0,-1.5022424193489314e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,4.405357321957126e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,4.6390567149501294e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,3.4263946872670203e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,4.639053440769203e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0002200564485974,285.1341857910156,294.1499938964844,281.01226806640625,279.7483825683594,286.1141052246094,282.5520935058594,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707294865511,5.884333020844679e-10,0.0004707289044745,-0.0010762719903141,0.0,0.0,0.0,-0.0026512877084314,60.0,-1.0276614427566528,-0.0,-1.5022424193489314e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.00285376701504e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.480444714426994e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.002230995567515e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.480438893660904e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004497106419876,285.1365966796875,294.1499938964844,281.0450439453125,279.7524719238281,286.0601501464844,282.5331420898437,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007997000939212,9.41360212003417e-10,0.0007996991625986,-0.0016751505900174,0.0,0.0,0.0,-0.0044842800125479,60.0,-1.7035695314407349,-0.0,-6.273906194564915e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.00285376701504e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.480444714426994e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.002230995567515e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.480438893660904e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004497106419876,285.1365966796875,294.1499938964844,281.0450439453125,279.7524719238281,286.0601501464844,282.5331420898437,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007997000939212,9.41360212003417e-10,0.0007996991625986,-0.0016751505900174,0.0,0.0,0.0,-0.0044842800125479,60.0,-1.7035695314407349,-0.0,-6.273906194564915e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.012064401758836e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.490144293522462e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.009394175838679e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.49013774516061e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004501707444433,285.1493835449219,294.1499938964844,281.08258056640625,279.75994873046875,285.98175048828125,282.50750732421875,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007990206358954,1.0544173312254655e-09,0.0007990195881575,-0.0019730580970644,0.0,0.0,0.0,-0.0045320517383515,60.0,-2.3641319274902344,-0.0,-6.286746412342836e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.012064401758836e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.490144293522462e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.009394175838679e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.49013774516061e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004501707444433,285.1493835449219,294.1499938964844,281.08258056640625,279.75994873046875,285.98175048828125,282.50750732421875,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007990206358954,1.0544173312254655e-09,0.0007990195881575,-0.0019730580970644,0.0,0.0,0.0,-0.0045320517383515,60.0,-2.3641319274902344,-0.0,-6.286746412342836e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.028654312714934e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.507613867754117e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.022297359071672e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.507608046988024e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004509994469117,285.1499938964844,294.1499938964844,281.124755859375,279.77081298828125,285.9029235839844,282.4783935546875,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000484343705466,9.441268877807831e-10,0.0004843427450396,-0.0019977793563157,0.0,0.0,0.0,-0.0029003922827541,60.0,-2.492183208465576,-0.0,-6.309910816071351e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.028654312714934e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.507613867754117e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.022297359071672e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.507608046988024e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004509994469117,285.1499938964844,294.1499938964844,281.124755859375,279.77081298828125,285.9029235839844,282.4783935546875,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000484343705466,9.441268877807831e-10,0.0004843427450396,-0.0019977793563157,0.0,0.0,0.0,-0.0029003922827541,60.0,-2.492183208465576,-0.0,-6.309910816071351e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.008613415062428e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.486509952694178e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.006710075074807e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.486504131928086e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004499983624555,285.1493835449219,294.1499938964844,281.1475524902344,279.77752685546875,285.8619079589844,282.464111328125,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885636391118,1.2015932693287823e-09,0.0009885624749585,-0.0021704419050365,0.0,0.0,0.0,-0.0055514387786388,60.0,-2.5350468158721924,-0.0,-6.281927511508911e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.01088715181686e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.488904470345004e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,7.008478860370815e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.488898649578914e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0004501119256019,285.149169921875,294.1499938964844,281.1714782714844,279.7851257324219,285.8219909667969,282.449951171875,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960121571552,1.201177268761455e-09,0.0009601203491911,-0.0021977901924401,0.0,0.0,0.0,-0.0054082833230495,60.0,-2.570833683013916,-0.0,-6.285097953195874e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.023095481097698e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.501760359853506e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,7.017973985057324e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.501754539087416e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0004507217963691,285.1488037109375,294.1499938964844,281.2183532714844,279.8013916015625,285.7495422363281,282.4213562011719,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614215232431,1.353252843117047e-09,0.0009614201844669,-0.0025962961371988,0.0,0.0,0.0,-0.0054836710914969,60.0,-2.5728468894958496,-0.0,-6.302137478542137e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.025116742122918e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.503888577455656e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.019545591901988e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.503882756689563e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0004508227284532,285.1487731933594,294.1499938964844,281.2225952148437,279.8029479980469,285.7433166503906,282.41845703125,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616367751732,1.3784275942896331e-09,0.0009616353781893,-0.0026622652076184,0.0,0.0,0.0,-0.0054961508139967,60.0,-2.571362257003784,-0.0,-6.304960464831312e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.06213535927236e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.542871703160928e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,7.048338738968596e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.542865882394835e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0004526719276327,285.1483459472656,294.1499938964844,281.2780456542969,279.8243408203125,285.6667175292969,282.37115478515625,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655804024077,1.8396071332915647e-09,0.0009655785397626,-0.0038707517087459,0.0,0.0,0.0,-0.0057247756049036,60.0,-2.547381401062012,-0.0,-6.356786030892182e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.06213535927236e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.542871703160928e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,7.048338738968596e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.542865882394835e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0004526719276327,285.1483459472656,294.1499938964844,281.2780456542969,279.8243408203125,285.6667175292969,282.37115478515625,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655804024077,1.8396071332915647e-09,0.0009655785397626,-0.0038707517087459,0.0,0.0,0.0,-0.0057247756049036,60.0,-2.547381401062012,-0.0,-6.356786030892182e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.098904411075635e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.581590711604804e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,7.076936162775382e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.581584890838712e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0004545086121652,285.14794921875,294.1499938964844,281.3376770019531,279.8493347167969,285.5920104980469,282.3059387207031,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694983600638,2.297672940798634e-09,0.0009694960899651,-0.0050710616633296,0.0,0.0,0.0,-0.005951861385256,60.0,-2.520170450210572,-0.0,-6.408472330576842e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.098904411075635e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.581590711604804e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,7.076936162775382e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.581584890838712e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0004545086121652,285.14794921875,294.1499938964844,281.3376770019531,279.8493347167969,285.5920104980469,282.3059387207031,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694983600638,2.297672940798634e-09,0.0009694960899651,-0.0050710616633296,0.0,0.0,0.0,-0.005951861385256,60.0,-2.520170450210572,-0.0,-6.408472330576842e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.141373448073864e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.626312385080382e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.109967555152252e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.626306564314292e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.000456630019471,285.14752197265625,294.1499938964844,281.4013977050781,279.87799072265625,285.5193786621094,282.2305908203125,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740218520164,2.8267523877190115e-09,0.0009740190580487,-0.0064574293792247,0.0,0.0,0.0,-0.0062141432426869,60.0,-2.488992214202881,-0.0,-6.468431479333958e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
