time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198840,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.141373448073864e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.626312385080382e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.109967555152252e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.626306564314292e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.000456630019471,285.14752197265625,294.1499938964844,281.4013977050781,279.87799072265625,285.5193786621094,282.2305908203125,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740218520164,2.8267523877190115e-09,0.0009740190580487,-0.0064574293792247,0.0,0.0,0.0,-0.0062141432426869,60.0,-2.488992214202881,-0.0,-6.468431479333958e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.143583883997052e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.62864069151692e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,7.111686863936484e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.62863487075083e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004567404394038,285.1473083496094,294.1499938964844,281.43475341796875,279.89373779296875,285.48388671875,282.19122314453125,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742598631419,2.854281033748407e-09,0.0009742570109665,-0.0065295598469674,0.0,0.0,0.0,-0.0062278029508888,60.0,-2.472087144851685,-0.0,-6.471558577914038e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.148649405688047e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.633973968448116e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.115626794984564e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.633968875277787e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0004569934681057,285.1471252441406,294.1499938964844,281.4691162109375,279.910400390625,285.4490051269531,282.1553649902344,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.917371455524176e-09,0.0009747958392836,-0.0066948761232197,0.0,0.0,0.0,-0.0062590762972831,60.0,-2.451798439025879,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.15340569918044e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.63898273766972e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.63897691690363e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0004572310717776,285.1466979980469,294.1499938964844,281.5406494140625,279.94659423828125,285.3809814453125,282.0913391113281,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976602075932533e-09,0.0009753030608408,-0.006850077304989,0.0,0.0,0.0,-0.0062884432263672,60.0,-2.4079365730285645,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.15340569918044e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.63898273766972e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.63897691690363e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0004572310717776,285.1466979980469,294.1499938964844,281.5406494140625,279.94659423828125,285.3809814453125,282.0913391113281,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976602075932533e-09,0.0009753030608408,-0.006850077304989,0.0,0.0,0.0,-0.0062884432263672,60.0,-2.4079365730285645,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.134766150964424e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004563000111375,285.14630126953125,294.1499938964844,281.6159362792969,279.9866638183594,285.3153686523437,282.04278564453125,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744350080519098e-09,0.0009733173064887,-0.006241506896913,0.0,0.0,0.0,-0.0061733070760965,60.0,-2.356706142425537,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.134766150964424e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004563000111375,285.14630126953125,294.1499938964844,281.6159362792969,279.9866638183594,285.3153686523437,282.04278564453125,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744350080519098e-09,0.0009733173064887,-0.006241506896913,0.0,0.0,0.0,-0.0061733070760965,60.0,-2.356706142425537,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.614870214136316e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0004560872912406,285.1459045410156,294.1499938964844,281.6948547363281,280.0306701660156,285.2523193359375,282.0091247558594,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.691264988641251e-09,0.0009728622972033,-0.0061024078167974,0.0,0.0,0.0,-0.0061469851061701,60.0,-2.301778554916382,-0.0,-6.453050360732959e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.614870214136316e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0004560872912406,285.1459045410156,294.1499938964844,281.6948547363281,280.0306701660156,285.2523193359375,282.0091247558594,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.691264988641251e-09,0.0009728622972033,-0.0061024078167974,0.0,0.0,0.0,-0.0061469851061701,60.0,-2.301778554916382,-0.0,-6.453050360732959e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.648188279243186e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004576677747536,285.1454772949219,294.1499938964844,281.7773132324219,280.07867431640625,285.19171142578125,281.98370361328125,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250827550888061,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.648188279243186e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004576677747536,285.1454772949219,294.1499938964844,281.7773132324219,280.07867431640625,285.19171142578125,281.98370361328125,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250827550888061,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.188785043079406e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.676238551037386e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.146842835936695e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.676233457867056e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0004589983727782,285.1452941894531,294.1499938964844,281.81982421875,280.1042175292969,285.1622619628906,281.97332763671875,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790727635845,3.417286897899885e-09,0.0009790693875402,-0.0080047845840454,0.0,0.0,0.0,-0.0065068998374044,60.0,-2.227360248565674,-0.0,-6.535684349273653e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.21913524507545e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.708198922453448e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.170448952820152e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.708193829283118e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004605144204106,285.14508056640625,294.1499938964844,281.8631591796875,280.1307983398437,285.1333312988281,281.9651184082031,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823063155636,3.7954039910914625e-09,0.0009823025902733,-0.008995521813631,0.0,0.0,0.0,-0.0066943485289812,60.0,-2.2046563625335693,-0.0,-6.578927980172011e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.28119188756682e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.773547208169477e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.218714745249599e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.773542114999144e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004636142693925,285.1446838378906,294.1499938964844,281.9523010253906,280.18707275390625,285.0771484375,281.9578857421875,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.568529554660472e-09,0.0009889138163998,-0.0110211698338389,0.0,0.0,0.0,-0.0070776208303868,60.0,-2.159101247787476,-0.0,-6.667792007419848e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.28119188756682e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.773547208169477e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.218714745249599e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.773542114999144e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004636142693925,285.1446838378906,294.1499938964844,281.9523010253906,280.18707275390625,285.0771484375,281.9578857421875,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.568529554660472e-09,0.0009889138163998,-0.0110211698338389,0.0,0.0,0.0,-0.0070776208303868,60.0,-2.159101247787476,-0.0,-6.667792007419848e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.335501090390608e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.26095458958298e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0004663271247409,285.1442565917969,294.1499938964844,282.04461669921875,280.24761962890625,285.02313232421875,281.9660339355469,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947051294147,5.2451372134498805e-09,0.0009946998907253,-0.0127938250079751,0.0,0.0,0.0,-0.0074130469001829,60.0,-2.110567569732666,-0.0,-6.74605047379373e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.335501090390608e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.26095458958298e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0004663271247409,285.1442565917969,294.1499938964844,282.04461669921875,280.24761962890625,285.02313232421875,281.9660339355469,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947051294147,5.2451372134498805e-09,0.0009946998907253,-0.0127938250079751,0.0,0.0,0.0,-0.0074130469001829,60.0,-2.110567569732666,-0.0,-6.74605047379373e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.380857954965904e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.878500713966788e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.29623279767111e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.878495620796456e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004685928288381,285.14385986328125,294.1499938964844,282.1400146484375,280.3125,284.9714050292969,281.9921264648437,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810217196255962e-09,0.0009995319414883,-0.0142741966992616,0.0,0.0,0.0,-0.0076931817457079,60.0,-2.057154893875122,-0.0,-6.811759334368618e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.380857954965904e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.878500713966788e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.29623279767111e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.878495620796456e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004685928288381,285.14385986328125,294.1499938964844,282.1400146484375,280.3125,284.9714050292969,281.9921264648437,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810217196255962e-09,0.0009995319414883,-0.0142741966992616,0.0,0.0,0.0,-0.0076931817457079,60.0,-2.057154893875122,-0.0,-6.811759334368618e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.394576773047449e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.892947127809748e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.30690298951231e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.892942034639418e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.00046927810763,285.1434631347656,294.1499938964844,282.23834228515625,280.3818664550781,284.9222106933594,282.0357666015625,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010011028498,5.981112938258093e-09,0.0010009951656684,-0.0147218825295567,0.0,0.0,0.0,-0.00777791114524,60.0,-1.9972246885299685,-0.0,-6.831693610820366e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.394576773047449e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.892947127809748e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.30690298951231e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.892942034639418e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.00046927810763,285.1434631347656,294.1499938964844,282.23834228515625,280.3818664550781,284.9222106933594,282.0357666015625,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010011028498,5.981112938258093e-09,0.0010009951656684,-0.0147218825295567,0.0,0.0,0.0,-0.00777791114524,60.0,-1.9972246885299685,-0.0,-6.831693610820366e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.391526691615582e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.889735520118847e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.889730426948518e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0004691257490776,285.14324951171875,294.1499938964844,282.2886047363281,280.4182434082031,284.89862060546875,282.0623474121094,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943095349181249e-09,0.0010006699012592,-0.014622289687395,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9636043310165403,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.390573541168123e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.88873143796809e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.303788879653439e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.88872634479776e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.000469078135211,285.1430358886719,294.1499938964844,282.33953857421875,280.4557800292969,284.87567138671875,282.0914001464844,285.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931207969211982e-09,0.0010005681542679,-0.0145911499857902,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9289708137512207,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.387845057062803e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.88585888990201e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.88585379673168e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0004689418710768,285.14263916015625,294.1499938964844,282.4434509277344,280.53436279296875,284.831787109375,282.15673828125,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971876271129994e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.857677102088928,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.387845057062803e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.88585888990201e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.88585379673168e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0004689418710768,285.14263916015625,294.1499938964844,282.4434509277344,280.53436279296875,284.831787109375,282.15673828125,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971876271129994e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.857677102088928,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.88445317489095e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.884448809316382e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.000468875223305,285.1422424316406,294.1499938964844,282.54998779296875,280.6177062988281,284.7905578613281,282.230224609375,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880535614011251e-09,0.0010001347400248,-0.0144584057852625,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.7845028638839722,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.88445317489095e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.884448809316382e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.000468875223305,285.1422424316406,294.1499938964844,282.54998779296875,280.6177062988281,284.7905578613281,282.230224609375,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880535614011251e-09,0.0010001347400248,-0.0144584057852625,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.7845028638839722,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.886047337204218e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0004689508059527,285.1418151855469,294.1499938964844,282.6585693359375,280.70709228515625,284.7520446777344,282.31121826171875,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.014507726766169,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.71006441116333,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.886047337204218e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0004689508059527,285.1418151855469,294.1499938964844,282.6585693359375,280.70709228515625,284.7520446777344,282.31121826171875,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.014507726766169,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.71006441116333,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.88954707281664e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0004691168433055,285.14141845703125,294.1499938964844,282.7686462402344,280.8034362792969,284.7160339355469,282.3985290527344,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161327138543,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6348453760147097,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.88954707281664e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0004691168433055,285.14141845703125,294.1499938964844,282.7686462402344,280.8034362792969,284.7160339355469,282.3985290527344,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161327138543,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6348453760147097,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.392985521117224e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.891271474771202e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.305664621526375e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.891266381600872e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0004691986541729,285.1412048339844,294.1499938964844,282.8242492675781,280.8540954589844,284.6990661621094,282.44451904296875,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.961135585152988e-09,0.00100082391873,-0.0146695496514439,0.0,0.0,0.0,-0.0077680060639977,60.0,-1.5968533754348757,-0.0,-6.829361609561603e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.39588135224767e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.894320828607306e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.307916530407965e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.894315735436976e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0004693433002103,285.1410217285156,294.1499938964844,282.8802185058594,280.9063415527344,284.6827392578125,282.4917907714844,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997201402152541e-09,0.0010011321865022,-0.0147640286013484,0.0,0.0,0.0,-0.0077858841978013,60.0,-1.5586659908294678,-0.0,-6.83357157527098e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.378977119922638e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.876519470708443e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004684989107772,285.1405944824219,294.1499938964844,282.9933166503906,281.0154113769531,284.6518859863281,282.58837890625,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786562784493299e-09,0.0009993326384574,-0.0142122274264693,0.0,0.0,0.0,-0.0076814703643321,60.0,-1.4803966283798218,-0.0,-6.809001718011133e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.378977119922638e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.876519470708443e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004684989107772,285.1405944824219,294.1499938964844,282.9933166503906,281.0154113769531,284.6518859863281,282.58837890625,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786562784493299e-09,0.0009993326384574,-0.0142122274264693,0.0,0.0,0.0,-0.0076814703643321,60.0,-1.4803966283798218,-0.0,-6.809001718011133e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.33151095523499e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.826535097090527e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.257850666064769e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.82653073151596e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004661278799176,285.14019775390625,294.1499938964844,283.10791015625,281.1302490234375,284.623779296875,282.6803894042969,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942807955667,5.195158081505724e-09,0.0009942755568772,-0.0126628838479518,0.0,0.0,0.0,-0.0073882853612303,60.0,-1.3965407609939575,-0.0,-6.740253866155399e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.33151095523499e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.826535097090527e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.257850666064769e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.82653073151596e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004661278799176,285.14019775390625,294.1499938964844,283.10791015625,281.1302490234375,284.623779296875,282.6803894042969,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942807955667,5.195158081505724e-09,0.0009942755568772,-0.0126628838479518,0.0,0.0,0.0,-0.0073882853612303,60.0,-1.3965407609939575,-0.0,-6.740253866155399e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.27466608118266e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.76667506620288e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.213637582026422e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.76667070062831e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004632883646991,285.1398010253906,294.1499938964844,283.2240295410156,281.2504272460937,284.59820556640625,282.765380859375,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224055618,4.486909510603709e-09,0.0009882195154204,-0.0108073223382234,0.0,0.0,0.0,-0.0070371772162616,60.0,-1.31001079082489,-0.0,-6.658382289970177e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.27466608118266e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.76667506620288e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.213637582026422e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.76667070062831e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004632883646991,285.1398010253906,294.1499938964844,283.2240295410156,281.2504272460937,284.59820556640625,282.765380859375,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224055618,4.486909510603709e-09,0.0009882195154204,-0.0108073223382234,0.0,0.0,0.0,-0.0070371772162616,60.0,-1.31001079082489,-0.0,-6.658382289970177e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
