time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.699229121906684e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004600890388246,285.139404296875,294.1499938964844,283.34161376953125,281.37554931640625,284.5753479003906,282.8399353027344,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.68891472923849e-09,0.0009813958313316,-0.0087164985015988,0.0,0.0,0.0,-0.0066415765322744,60.0,-1.2218780517578125,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.699229121906684e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004600890388246,285.139404296875,294.1499938964844,283.34161376953125,281.37554931640625,284.5753479003906,282.8399353027344,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.68891472923849e-09,0.0009813958313316,-0.0087164985015988,0.0,0.0,0.0,-0.0066415765322744,60.0,-1.2218780517578125,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.180716733681038e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.667741687735544e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.667737322160974e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004585954302456,285.1391906738281,294.1499938964844,283.4009704589844,281.4398498535156,284.56494140625,282.8728332519531,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316372509942766e-09,0.0009782100096344,-0.007740362547338,0.0,0.0,0.0,-0.0064568896777927,60.0,-1.1777228116989136,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.155939187621698e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.64164937613532e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.121294038370252e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.641645010560752e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004573577025439,285.13897705078125,294.1499938964844,283.460693359375,281.50518798828125,284.5551452636719,282.90338134765625,285.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658344600372e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1338542699813845,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.616951138013974e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.616946772439404e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004561861278489,285.1385803222656,294.1499938964844,283.5812683105469,281.6388854980469,284.53741455078125,282.9609069824219,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.7154265502815633e-09,0.0009730694000609,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.04810893535614,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.616951138013974e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.616946772439404e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0004561861278489,285.1385803222656,294.1499938964844,283.5812683105469,281.6388854980469,284.53741455078125,282.9609069824219,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.7154265502815633e-09,0.0009730694000609,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.04810893535614,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004568580770865,285.13818359375,294.1499938964844,283.70330810546875,281.7762145996094,284.5220642089844,283.0237121582031,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882995842057312e-09,0.0009745014249347,-0.0066048023290932,0.0,0.0,0.0,-0.0062420326285064,60.0,-0.9657015800476074,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004568580770865,285.13818359375,294.1499938964844,283.70330810546875,281.7762145996094,284.5220642089844,283.0237121582031,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882995842057312e-09,0.0009745014249347,-0.0066048023290932,0.0,0.0,0.0,-0.0062420326285064,60.0,-0.9657015800476074,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.648383274907246e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.126267155399546e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.648378909332678e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.000457677146187,285.1377868652344,294.1499938964844,283.82684326171875,281.91668701171875,284.509033203125,283.09893798828125,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087261335465996e-09,0.0009762489935383,-0.0071400352753698,0.0,0.0,0.0,-0.0063433004543185,60.0,-0.8845151662826538,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.648383274907246e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.126267155399546e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.648378909332678e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.000457677146187,285.1377868652344,294.1499938964844,283.82684326171875,281.91668701171875,284.509033203125,283.09893798828125,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087261335465996e-09,0.0009762489935383,-0.0071400352753698,0.0,0.0,0.0,-0.0063433004543185,60.0,-0.8845151662826538,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.638911433285102e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.119271322153509e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004572278703562,285.1373596191406,294.1499938964844,283.95184326171875,282.0599365234375,284.49835205078125,283.1799621582031,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.800906240940094,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.638911433285102e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.119271322153509e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004572278703562,285.1373596191406,294.1499938964844,283.95184326171875,282.0599365234375,284.49835205078125,283.1799621582031,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.800906240940094,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.1558278654702e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.641532233217732e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.121207454474643e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.641527867643164e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.00045735220192,285.1371765136719,294.1499938964844,284.014892578125,282.1324157714844,284.493896484375,283.2212219238281,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061766409517077e-09,0.0009755551582202,-0.0069275717251002,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.7584475874900818,-0.0,-6.488827608563953e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.129338286584245e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.613637666916476e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.613633301341906e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0004560289962682,285.136962890625,294.1499938964844,284.0783386230469,282.2054138183594,284.4900817871094,283.26092529296875,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141308555202e-09,0.0009727351716719,-0.0060627772472798,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7153263688087463,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.094808046938851e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.57727461354807e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.073747110553086e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.577270975569264e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004543040995486,285.1365661621094,294.1499938964844,284.2062683105469,282.3526916503906,284.4841003417969,283.3290100097656,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.2459130111229797e-09,0.0009690556908026,-0.004935429431498,0.0,0.0,0.0,-0.0059262132272124,60.0,-0.6273356676101685,-0.0,-6.402621011147859e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.094808046938851e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.57727461354807e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.073747110553086e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.577270975569264e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004543040995486,285.1365661621094,294.1499938964844,284.2062683105469,282.3526916503906,284.4841003417969,283.3290100097656,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.2459130111229797e-09,0.0009690556908026,-0.004935429431498,0.0,0.0,0.0,-0.0059262132272124,60.0,-0.6273356676101685,-0.0,-6.402621011147859e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.05195192899555e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.532145486446096e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.040414493530989e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.53214184846729e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004521633964031,285.1361389160156,294.1499938964844,284.335693359375,282.50128173828125,284.4804992675781,283.3822326660156,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644915699027,1.711972008600071e-09,0.0009644898818805,-0.0035362923517823,0.0,0.0,0.0,-0.0056615150533616,60.0,-0.5387455821037292,-0.0,-6.342421698946056e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.05195192899555e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.532145486446096e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.040414493530989e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.53214184846729e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004521633964031,285.1361389160156,294.1499938964844,284.335693359375,282.50128173828125,284.4804992675781,283.3822326660156,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644915699027,1.711972008600071e-09,0.0009644898818805,-0.0035362923517823,0.0,0.0,0.0,-0.0056615150533616,60.0,-0.5387455821037292,-0.0,-6.342421698946056e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004506547993514,285.1357421875,294.1499938964844,284.466552734375,282.6507263183594,284.47918701171875,283.4180603027344,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335686228287613e-09,0.0009612712310627,-0.0025502627249807,0.0,0.0,0.0,-0.0054749688133597,60.0,-0.4499177634716034,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004506547993514,285.1357421875,294.1499938964844,284.466552734375,282.6507263183594,284.47918701171875,283.4180603027344,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335686228287613e-09,0.0009612712310627,-0.0025502627249807,0.0,0.0,0.0,-0.0054749688133597,60.0,-0.4499177634716034,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.015967225423084e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.494251571595667e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.012426067376509e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.494247933616862e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004503658856265,285.13531494140625,294.1499938964844,284.598876953125,282.8005065917969,284.4801025390625,283.44659423828125,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553940102,1.2636081070382943e-09,0.0009606541134417,-0.0023613867815583,0.0,0.0,0.0,-0.0054392325691878,60.0,-0.3616530001163482,-0.0,-6.292090404258488e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.015967225423084e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.494251571595667e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.012426067376509e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.494247933616862e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004503658856265,285.13531494140625,294.1499938964844,284.598876953125,282.8005065917969,284.4801025390625,283.44659423828125,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553940102,1.2636081070382943e-09,0.0009606541134417,-0.0023613867815583,0.0,0.0,0.0,-0.0054392325691878,60.0,-0.3616530001163482,-0.0,-6.292090404258488e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.016023977892472e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.494311962043868e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,7.012470450717956e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.494307596469298e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004503687378019,285.1351318359375,294.1499938964844,284.66558837890625,282.8753662109375,284.4815673828125,283.4615173339844,285.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606616222299,1.2643101010567648e-09,0.0009606603416614,-0.0023632261436432,0.0,0.0,0.0,-0.0054395818151533,60.0,-0.3174903392791748,-0.0,-6.292168563959423e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.015330579131842e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.493581455899402e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.011931302258745e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.493577817920595e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004503341042436,285.1349182128906,294.1499938964844,284.732666015625,282.9501342773437,284.4835205078125,283.4769287109375,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605877567082,1.2556626849402621e-09,0.0009605864761397,-0.0023405659012496,0.0,0.0,0.0,-0.0054352954030036,60.0,-0.2731831669807434,-0.0,-6.29120009421058e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.009068162413314e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.00045002126717,285.1344909667969,294.1499938964844,284.8678894042969,283.0990905761719,284.48895263671875,283.5070495605469,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.177618780268119e-09,0.0009599192417226,-0.0021360560785979,0.0,0.0,0.0,-0.005396606400609,60.0,-0.1839149296283722,-0.0,-6.282460418560731e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.009068162413314e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.00045002126717,285.1344909667969,294.1499938964844,284.8678894042969,283.0990905761719,284.48895263671875,283.5070495605469,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.177618780268119e-09,0.0009599192417226,-0.0021360560785979,0.0,0.0,0.0,-0.005396606400609,60.0,-0.1839149296283722,-0.0,-6.282460418560731e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.002808656077832e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.480395237915218e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.002191705396399e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.48039087234065e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004497086047194,285.1348571777344,294.1499938964844,285.00457763671875,283.2468566894531,284.49566650390625,283.5328063964844,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007416741573251,8.816907204334257e-10,0.0007416732842102,-0.0015763050178065,0.0,0.0,0.0,-0.0041655949316918,60.0,-0.086287647485733,-0.0,-6.27373140105192e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.002808656077832e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.480395237915218e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.002191705396399e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.48039087234065e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004497086047194,285.1348571777344,294.1499938964844,285.00457763671875,283.2468566894531,284.49566650390625,283.5328063964844,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007416741573251,8.816907204334257e-10,0.0007416732842102,-0.0015763050178065,0.0,0.0,0.0,-0.0041655949316918,60.0,-0.086287647485733,-0.0,-6.27373140105192e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,3.789582478930242e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,3.9906146412249655e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,2.9474560506059788e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,3.9906131860334426e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001892973523354,285.13677978515625,294.1499938964844,285.1427001953125,283.3929443359375,284.5011901855469,283.552001953125,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004432255518622,5.445369155587795e-10,0.0004432250279933,-0.0009883715538308,0.0,0.0,0.0,-0.0024905411992222,60.0,-0.0077368905767798,-0.0,-1.1116102704988862e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,3.789582478930242e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,3.9906146412249655e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,2.9474560506059788e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,3.9906131860334426e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001892973523354,285.13677978515625,294.1499938964844,285.1427001953125,283.3929443359375,284.5011901855469,283.552001953125,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004432255518622,5.445369155587795e-10,0.0004432250279933,-0.0009883715538308,0.0,0.0,0.0,-0.0024905411992222,60.0,-0.0077368905767798,-0.0,-1.1116102704988862e-08,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,2.3743257770547643e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,2.5002804250107147e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,1.8466997062205337e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,2.500279515516013e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0001186024019261,285.14239501953125,294.1499938964844,285.2822570800781,283.5367736816406,284.503662109375,283.5687561035156,285.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529895573388,3.1642569120471364e-10,0.0002529892371967,-0.0005788993439637,0.0,0.0,0.0,-0.0014250183012336,60.0,0.026605051010847,-0.0,-4.363654770855874e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,2.3743257770547643e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,2.5002804250107147e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,1.8466997062205337e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,2.500279515516013e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0001186024019261,285.14239501953125,294.1499938964844,285.2822570800781,283.5367736816406,284.503662109375,283.5687561035156,285.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529895573388,3.1642569120471364e-10,0.0002529892371967,-0.0005788993439637,0.0,0.0,0.0,-0.0014250183012336,60.0,0.026605051010847,-0.0,-4.363654770855874e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,1.8730810552369803e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,1.972445352294017e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,1.4568421647709329e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,1.9724446246982552e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.356420196127146e-05,285.1448974609375,294.1499938964844,285.3525695800781,283.6076965332031,284.5043029785156,283.5750732421875,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000195891567273,2.4592977654336323e-10,0.0001958913198905,-0.0004506623081397,0.0,0.0,0.0,-0.0011039649834856,60.0,0.0331315882503986,-0.0,-2.7157067705729787e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,1.4835955880698748e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,1.562298166390974e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,1.153908760898048e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,1.562297620694153e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.410861871903762e-05,285.1464233398437,294.1499938964844,285.4232482910156,283.6778259277344,284.5047607421875,283.579833984375,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580796524649,1.97717606176262e-10,0.00015807946329,-0.0003617236507125,0.0,0.0,0.0,-0.0008904174901545,60.0,0.0362324342131614,-0.0,-1.703730045932161e-09,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,1.0539021786826195e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,1.1098102731921244e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,8.197025636036415e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,1.1098098184447736e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,5.2644558309111744e-05,285.1488342285156,294.1499938964844,285.565673828125,283.8155517578125,284.5053100585937,283.58624267578125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122947433032,1.4045234419945984e-10,0.000112294597784,-0.0002569571370258,0.0,0.0,0.0,-0.0006325241411104,60.0,0.0380882285535335,-0.0,-8.59746385195592e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,1.0539021786826195e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,1.1098102731921244e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,8.197025636036415e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,1.1098098184447736e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,5.2644558309111744e-05,285.1488342285156,294.1499938964844,285.565673828125,283.8155517578125,284.5053100585937,283.58624267578125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122947433032,1.4045234419945984e-10,0.000112294597784,-0.0002569571370258,0.0,0.0,0.0,-0.0006325241411104,60.0,0.0380882285535335,-0.0,-8.59746385195592e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.393390660581645e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.785599336784799e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,5.750420314143412e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.785596608300693e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,3.693148755701259e-05,285.1503295898437,294.1499938964844,285.7095031738281,283.9493408203125,284.505615234375,283.5901794433594,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.85311277013068e-11,7.87777389632538e-05,-0.0001802623155526,0.0,0.0,0.0,-0.0004437329480424,60.0,0.037105917930603,-0.0,-4.231136274679415e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.393390660581645e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.785599336784799e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,5.750420314143412e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.785596608300693e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,3.693148755701259e-05,285.1503295898437,294.1499938964844,285.7095031738281,283.9493408203125,284.505615234375,283.5901794433594,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.85311277013068e-11,7.87777389632538e-05,-0.0001802623155526,0.0,0.0,0.0,-0.0004437329480424,60.0,0.037105917930603,-0.0,-4.231136274679415e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,4.334163349994924e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,4.564084520097822e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,3.3710191473801387e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,4.564082701108418e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,2.1650026610586792e-05,285.1509704589844,294.1499938964844,285.8547668457031,284.0786437988281,284.5057678222656,283.59197998046875,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.618155071511865e-05,5.7761354727015046e-11,4.618149250745773e-05,-0.0001056741093634,0.0,0.0,0.0,-0.0002601273590698,60.0,0.029447128996253,-0.0,-1.4540529891249318e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
