time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,4.334163349994924e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,4.564084520097822e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,3.3710191473801387e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,4.564082701108418e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,2.1650026610586792e-05,285.1509704589844,294.1499938964844,285.8547668457031,284.0786437988281,284.5057678222656,283.59197998046875,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.618155071511865e-05,5.7761354727015046e-11,4.618149250745773e-05,-0.0001056741093634,0.0,0.0,0.0,-0.0002601273590698,60.0,0.029447128996253,-0.0,-1.4540529891249318e-10,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,2.010902790061664e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,2.1175783331273124e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,1.564037120260764e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,2.117577651006286e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,1.0044868758996016e-05,285.1511535644531,294.1499938964844,286.00146484375,284.2028503417969,284.5057983398437,283.5924987792969,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426822058856487e-05,2.6799455016268677e-11,2.142679477401544e-05,-4.9029429646907374e-05,0.0,0.0,0.0,-0.0001206910819746,60.0,0.019225537776947,-0.0,-3.1300545488832654e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,2.010902790061664e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,2.1175783331273124e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,1.564037120260764e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,2.117577651006286e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,1.0044868758996016e-05,285.1511535644531,294.1499938964844,286.00146484375,284.2028503417969,284.5057983398437,283.5924987792969,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426822058856487e-05,2.6799455016268677e-11,2.142679477401544e-05,-4.9029429646907374e-05,0.0,0.0,0.0,-0.0001206910819746,60.0,0.019225537776947,-0.0,-3.1300545488832654e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,1.2500977391027843e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,1.3164136589693951e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.722991762828317e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,1.3164130905352067e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,6.244492396945134e-06,285.15118408203125,294.1499938964844,286.0753479003906,284.2628479003906,284.5057983398437,283.5925598144531,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320292964635884e-05,1.6660246099364784e-11,1.332027659373125e-05,-3.047979043913074e-05,0.0,0.0,0.0,-7.502934022340924e-05,60.0,0.0144036747515201,-0.0,-1.2096441903697295e-11,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.02344152614387e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.396025125672168e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,5.462682111101458e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.396022283501225e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,3.508351937853149e-06,285.1511535644531,294.1499938964844,286.1495666503906,284.32135009765625,284.5057983398437,283.59259033203125,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.483793979190523e-06,9.360286851167744e-12,7.483784884243505e-06,-1.7124561054515652e-05,0.0,0.0,0.0,-4.215403168927878e-05,60.0,0.0098556987941265,-0.0,-3.818296807206467e-12,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,1.319237696861819e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,1.389221466752133e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,1.026074798460286e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,1.3892208983179446e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,6.589860959138605e-07,285.151123046875,294.1499938964844,286.299072265625,284.4334716796875,284.5057983398437,283.5925598144531,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.405712509949808e-06,1.7581847436276554e-12,1.4057108046472422e-06,-3.216575350961648e-06,0.0,0.0,0.0,-7.917973562143743e-06,60.0,0.0033194357529282,-0.0,-1.347149659620267e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,1.319237696861819e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,1.389221466752133e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,1.026074798460286e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,1.3892208983179446e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,6.589860959138605e-07,285.151123046875,294.1499938964844,286.299072265625,284.4334716796875,284.5057983398437,283.5925598144531,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.405712509949808e-06,1.7581847436276554e-12,1.4057108046472422e-06,-3.216575350961648e-06,0.0,0.0,0.0,-7.917973562143743e-06,60.0,0.0033194357529282,-0.0,-1.347149659620267e-13,0.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.050000000745058,-3.891955202561803e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.050000000745058,-4.098418049380825e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.050000000745058,-3.0270792539255353e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.050000000745058,-4.098416273023986e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.0,0.050000000745058,-1.9441108278783762e-08,285.151123046875,291.1499938964844,286.45001220703125,284.5386047363281,284.5057983398437,283.5925598144531,285.0636901855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.146758669776318e-08,-5.186050360309578e-14,-4.1467533407058e-08,9.488699959092629e-08,0.0,0.0,0.0,2.3355823941528802e-07,60.0,0.0007524131797254,-0.0,-1.1724799462483476e-16,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.050000000745058,-3.891955202561803e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.050000000745058,-4.098418049380825e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.050000000745058,-3.0270792539255353e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.050000000745058,-4.098416273023986e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.0,0.050000000745058,-1.9441108278783762e-08,285.151123046875,291.1499938964844,286.45001220703125,284.5386047363281,284.5057983398437,283.5925598144531,285.0636901855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.146758669776318e-08,-5.186050360309578e-14,-4.1467533407058e-08,9.488699959092629e-08,0.0,0.0,0.0,2.3355823941528802e-07,60.0,0.0007524131797254,-0.0,-1.1724799462483476e-16,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.6341254711151123,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.6341254711151123,0.050000000745058,0.0430075004696846,298.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.6341254711151123,0.050000000745058,0.0317651964724063,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.6341254711151123,0.050000000745058,0.0430074967443943,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.6341254711151123,0.050000000745058,0.2040090262889862,285.0982971191406,291.1499938964844,286.5262756347656,284.5895690917969,293.53155517578125,295.1000366210937,285.2085266113281,1.0,0.1097138077020645,0.0526820793747901,0.0526820793747901,1.0,1.0,-0.4354106783866882,4.8663041525287554e-05,0.4353620111942291,-0.13273486495018,0.0,0.0,0.0,10.177062034606934,60.0,1179.0263671875,-0.0,12.278923034667969,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.6313378810882568,0.050000000745058,0.0452363565564155,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.6313378810882568,0.050000000745058,0.0476360619068145,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.6313378810882568,0.050000000745058,0.0351838357746601,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.6313378810882568,0.050000000745058,0.0476360619068145,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.6313378810882568,0.050000000745058,0.2259649634361267,285.776611328125,291.1499938964844,286.6034240722656,284.6410522460937,294.6850891113281,298.0041198730469,286.4129333496094,1.0,0.1210936233401298,0.1053641587495803,0.1053641587495803,1.0,1.0,-0.4820003807544708,0.0025043999776244,0.4794960021972656,-0.1413995176553726,0.0,0.0,0.0,12.501200675964355,60.0,2400.953369140625,-0.0,16.681367874145508,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8848876953125,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.27166748046875,1.0,0.1406007558107376,0.2107283174991607,0.2107283174991607,1.0,1.0,-0.4867385029792785,0.0260744392871856,0.4606640636920929,-0.1190783455967903,0.0,0.0,0.0,20.02116584777832,60.0,2347.966552734375,-0.0,23.190393447875977,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8848876953125,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.1245422363281,288.27166748046875,1.0,0.1406007558107376,0.2107283174991607,0.2107283174991607,1.0,1.0,-0.4867385029792785,0.0260744392871856,0.4606640636920929,-0.1190783455967903,0.0,0.0,0.0,20.02116584777832,60.0,2347.966552734375,-0.0,23.190393447875977,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.549203097820282,0.050000000745058,0.2288713753223419,288.607421875,291.1499938964844,286.8399353027344,284.7982177734375,294.7602844238281,298.1318054199219,288.9433288574219,1.0,0.1490057408809662,0.2634103894233703,0.2634103894233703,1.0,1.0,-0.4882020056247711,0.0398222245275974,0.448379784822464,-0.1057522967457771,0.0,0.0,0.0,23.692325592041016,60.0,2139.366943359375,-0.0,26.34363555908203,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1906433105469,0.532392144203186,0.050000000745058,0.0459497980773448,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1906433105469,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1906433105469,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1906433105469,0.532392144203186,0.050000000745058,0.0483873486518859,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1906433105469,0.532392144203186,0.050000000745058,0.2295287549495697,289.25311279296875,291.1499938964844,286.9203186035156,284.8514404296875,294.7941589355469,298.1496276855469,289.5615539550781,1.0,0.1565672308206558,0.4107283055782318,0.4107283055782318,0.997812807559967,1.0,-0.4896045625209808,0.0993395671248436,0.390265017747879,-0.0468462593853473,0.0,0.0,0.0,27.218978881835938,60.0,1937.6016845703125,-0.0,29.375083923339844,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.230725422501564,290.3736572265625,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.2037658691406,290.5890808105469,1.0,0.1693880707025528,0.7053641676902771,0.7053641676902771,0.9934383630752563,1.0,-0.4921571612358093,0.2014982551336288,0.2906589210033417,0.0542524382472038,0.0,0.0,0.0,33.638404846191406,60.0,1356.15087890625,-0.0,34.94020462036133,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32489013671875,0.5095488429069519,0.050000000745058,0.230725422501564,290.3736572265625,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.2037658691406,290.5890808105469,1.0,0.1693880707025528,0.7053641676902771,0.7053641676902771,0.9934383630752563,1.0,-0.4921571612358093,0.2014982551336288,0.2906589210033417,0.0542524382472038,0.0,0.0,0.0,33.638404846191406,60.0,1356.15087890625,-0.0,34.94020462036133,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5010729432106018,0.050000000745058,0.0463056489825248,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5010729432106018,0.050000000745058,0.0487620793282985,298.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5010729432106018,0.050000000745058,0.0360155031085014,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5010729432106018,0.050000000745058,0.0487620793282985,297.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.5010729432106018,0.050000000745058,0.2313062995672226,290.7826232910156,291.1499938964844,287.1737670898437,285.0182800292969,293.48980712890625,298.2367553710937,290.9365539550781,1.0,0.1752592921257019,0.866963803768158,0.866963803768158,0.9910391569137572,1.0,-0.4933962821960449,0.2129019647836685,0.2804943323135376,0.0653082430362701,0.0,0.0,0.0,36.74946212768555,60.0,1040.6546630859375,-0.0,37.66978073120117,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.0360836461186409,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.495449423789978,0.050000000745058,0.2317439317703247,291.0528564453125,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454833984375,291.1957397460937,1.0,0.1795469522476196,1.0,1.0,0.9890639781951904,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.0925407409668,60.0,884.5339965820312,-0.0,39.73611068725586,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.0490320101380348,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5999450683594,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.725341796875,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.103271484375,-0.0,43.73797225952149,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.0490320101380348,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5999450683594,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.725341796875,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.103271484375,-0.0,43.73797225952149,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834418594837188,0.050000000745058,0.0466050021350383,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834418594837188,0.050000000745058,0.0490773096680641,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834418594837188,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834418594837188,0.050000000745058,0.0490773096680641,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.4834418594837188,0.050000000745058,0.2328016310930252,292.0406799316406,290.6499938964844,287.5773620605469,285.2809143066406,293.5922546386719,298.27490234375,292.1437072753906,1.0,0.1890123188495636,1.0,1.0,0.9891298413276672,1.0,-0.4965864419937134,0.217004582285881,0.2795818448066711,0.0686291679739952,0.0,0.0,0.0,44.75485610961914,48.0,550.9594116210938,-0.0,44.762882232666016,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.042724609375,0.4834909439086914,0.050000000745058,0.0466040931642055,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.042724609375,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.042724609375,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.042724609375,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.042724609375,0.4834909439086914,0.050000000745058,0.232797086238861,292.0635681152344,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.2759704589844,292.1653747558594,1.0,0.1889526546001434,1.0,1.0,0.9891316890716552,1.0,-0.4965767562389374,0.2170003801584243,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73054885864258,36.0,544.3649291992188,-0.0,44.741207122802734,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2608642578125,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860412597656,292.3523254394531,1.0,0.1877617239952087,1.0,1.0,0.9891486167907716,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13168716430664,36.0,488.3314514160156,-0.0,44.20748519897461,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0465359278023242,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0361946113407611,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0490045733749866,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4381408691406,289.6499938964844,287.7585144042969,285.3973999023437,293.6830749511719,298.2967529296875,292.5205383300781,1.0,0.185482308268547,1.0,1.0,0.9872899055480956,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781021118164,25.0,439.4144592285156,-0.0,43.1182746887207,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920188188552856,0.050000000745058,0.046450775116682,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920188188552856,0.050000000745058,0.0489149056375026,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920188188552856,0.050000000745058,0.0361283831298351,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920188188552856,0.050000000745058,0.0489149056375026,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920188188552856,0.050000000745058,0.2320312410593032,292.6432800292969,289.6499938964844,287.87139892578125,285.4695129394531,293.7395935058594,298.3113708496094,292.7155456542969,1.0,0.1812937408685684,1.0,1.0,0.9848657846450806,1.0,-0.4949433505535126,0.2163660675287246,0.2785772681236267,0.0683928579092025,0.0,0.0,0.0,40.63079071044922,25.0,384.918701171875,-0.0,41.09731674194336,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351318836212,0.050000000745058,0.0463951230049133,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351318836212,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351318836212,0.050000000745058,0.036085095256567,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351318836212,0.050000000745058,0.0488562993705272,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351318836212,0.050000000745058,0.2317532449960708,292.7421875,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.31939697265625,292.80975341796875,1.0,0.1785191148519516,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262008666992,25.0,359.68475341796875,-0.0,39.780364990234375,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995388984680176,0.1802924871444702,0.0463286973536014,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995388984680176,0.050000000745058,0.048786349594593,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995388984680176,0.050000000745058,0.0360334329307079,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995388984680176,0.050000000745058,0.048786349594593,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.4995388984680176,0.050000000745058,0.2314214408397674,292.8851928710937,289.1499938964844,288.0274963378906,285.568603515625,293.8180847167969,298.332275390625,292.9462890625,1.0,0.1754196733236313,1.0,1.0,0.9815335869789124,1.0,-0.4936423897743225,0.2158634960651397,0.2777789235115051,0.0682056173682212,0.0,0.0,0.0,37.36634063720703,25.0,324.7538757324219,-0.0,38.21245956420898,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.7898132801055908,0.1845511794090271,0.1497250497341156,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.5198871493339539,0.050000000745058,0.0485133118927478,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.5198871493339539,0.050000000745058,0.0358317680656909,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.5198871493339539,0.050000000745058,0.0485133118927478,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.99200439453125,0.5198871493339539,0.050000000745058,0.2301262617111206,293.01177978515625,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.07830810546875,1.0,0.1748666018247604,1.0,1.0,0.9798550605773926,1.0,-0.6152504086494446,0.2673740684986114,0.3478763699531555,0.0925784856081008,0.0,0.0,0.0,31.417739868164062,25.0,336.17938232421875,-0.0,46.11071395874024,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33319091796875,0.865814208984375,0.1912828683853149,0.1706084311008453,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519187450408936,0.050000000745058,0.0482279136776924,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319396972656,0.8357207179069519,0.1712336391210556,0.1189120784401893,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519187450408936,0.050000000745058,0.0482279136776924,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519187450408936,0.050000000745058,0.2287724614143371,293.3253173828125,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279663085937,293.3638916015625,1.0,0.1752857267856598,1.0,1.0,0.8825429081916809,1.0,-0.7377129793167114,0.3219107985496521,0.4158021807670593,0.1243459582328796,0.0,0.0,0.0,25.31915283203125,25.0,304.8676452636719,-0.0,54.57017517089844,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33319091796875,0.865814208984375,0.1912828683853149,0.1706084311008453,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519187450408936,0.050000000745058,0.0482279136776924,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319396972656,0.8357207179069519,0.1712336391210556,0.1189120784401893,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519187450408936,0.050000000745058,0.0482279136776924,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519187450408936,0.050000000745058,0.2287724614143371,293.3253173828125,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279663085937,293.3638916015625,1.0,0.1752857267856598,1.0,1.0,0.8825429081916809,1.0,-0.7377129793167114,0.3219107985496521,0.4158021807670593,0.1243459582328796,0.0,0.0,0.0,25.31915283203125,25.0,304.8676452636719,-0.0,54.57017517089844,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.8882803320884705,0.2022917866706848,0.1796606928110122,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572534799575806,0.050000000745058,0.0481904707849025,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954833984375,0.8530840873718262,0.1785321682691574,0.1238521933555603,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572534799575806,0.050000000745058,0.0481904707849025,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572534799575806,0.1504245698451995,0.2285948395729065,293.4917907714844,288.1499938964844,288.4488220214844,285.8321228027344,293.8365783691406,298.1552429199219,293.5130310058594,1.0,0.1755100637674331,1.0,1.0,0.7905522584915161,1.0,-0.7542202472686768,0.3357411921024322,0.4184790849685669,0.1350766867399215,0.0,0.0,0.0,24.5329647064209,25.0,204.9080810546875,-0.0,55.8366584777832,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.50274658203125,0.9089351892471312,0.2030143290758133,0.1801774501800537,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861755371094,0.5715224146842957,0.050000000745058,0.0480997748672962,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020751953125,0.8717507719993591,0.1790463626384735,0.1241071075201034,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861755371094,0.5715224146842957,0.050000000745058,0.0480997748672962,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864807128906,0.6004651784896851,0.1510116457939148,0.2589640915393829,293.4987487792969,287.6499938964844,288.4584655761719,285.8381042480469,293.8280334472656,298.1507873535156,293.5184326171875,1.0,0.1760244667530059,1.0,1.0,0.7852307558059692,1.0,-0.7910747528076172,0.353502094745636,0.4375726580619812,0.1422896534204483,0.0,0.0,0.0,22.55478286743164,43.0,199.8008575439453,-0.0,58.48126983642578,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880826234817505,0.2136954814195633,0.0977528318762779,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.6892455220222473,0.050000000745058,0.0476534366607666,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8880826234817505,0.1860820651054382,0.0760299786925315,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.6892455220222473,0.050000000745058,0.0476534366607666,297.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56805419921875,0.934112548828125,0.1541648954153061,0.5605600476264954,293.5694274902344,287.6499938964844,288.5468444824219,285.8925476074219,293.7688293457031,298.0931396484375,293.5829772949219,1.0,0.1840067952871322,1.0,1.0,0.736574649810791,1.0,-0.995639979839325,0.4518397152423858,0.5438002347946167,0.2060812264680862,0.0,0.0,0.0,13.577692031860352,43.0,155.0774688720703,-0.0,79.01619720458984,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.901332139968872,0.2236431390047073,0.1072005555033683,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997009277344,0.6774196624755859,0.050000000745058,0.0476764626801013,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.901332139968872,0.1928699314594268,0.0833782106637954,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997009277344,0.6774196624755859,0.050000000745058,0.0476764626801013,297.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60546875,0.9277105331420898,0.1568760275840759,0.5784703493118286,293.6058044433594,287.1499938964844,288.6352844238281,285.9467468261719,293.5560302734375,298.1919250488281,293.60552978515625,1.0,0.1918621808290481,1.0,1.0,0.6253564357757568,1.0,-1.0373258590698242,0.508569598197937,0.5287562608718872,0.2546039819717407,0.0,0.0,0.0,14.681280136108398,63.0,66.06263732910156,-0.0,89.2762222290039,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
