time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205620,298.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4735412597656,0.9058406949043274,0.2347105294466018,0.1105730533599853,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4703063964844,0.9519286155700684,0.1448365747928619,0.132673442363739,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4735412597656,0.9058406949043274,0.2006770223379135,0.0860012620687484,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.506103515625,0.673486053943634,0.1392513215541839,0.0476844348013401,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.473388671875,0.908177137374878,0.1608404964208603,0.55629563331604,293.4657592773437,287.1499938964844,288.750732421875,286.0170288085937,292.61456298828125,298.26397705078125,293.4070129394531,1.0,0.2056160569190979,1.0,1.0,0.4803045392036438,1.0,-1.1198973655700684,0.6771413683891296,0.4427560269832611,0.4069530367851257,0.0,0.0,0.0,15.982939720153809,63.0,-340.5155029296875,-0.0,110.2493896484375,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.23248291015625,0.9024093747138976,0.2400543689727783,0.1080054268240928,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.22283935546875,0.9670658111572266,0.1452385187149047,0.1370554864406585,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.23248291015625,0.9024093747138976,0.2044898271560669,0.0840042233467102,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2411193847656,0.8975340723991394,0.1407710015773773,0.1119561046361923,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2325134277344,0.9024093747138976,0.1629670709371566,0.5395094752311707,293.2142944335937,286.6499938964844,288.81231689453125,286.0543212890625,291.8260803222656,298.2587280273437,293.1134033203125,1.0,0.214497298002243,1.0,1.0,0.4029199182987213,1.0,-1.176024317741394,0.8149082660675049,0.3611160814762115,0.5334460735321045,0.0,0.0,0.0,16.610116958618164,83.0,-713.0289306640625,-0.0,125.76966094970705,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680114746094,0.9177547097206116,0.2519516944885254,0.1193726733326911,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9521454572677612,0.1459077447652816,0.1383827030658722,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680114746094,0.9177547097206116,0.2127439975738525,0.0928454101085662,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.938442587852478,0.1399812400341034,0.1331406831741333,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8621520996094,0.9475213289260864,0.1667667031288147,0.6478198766708374,291.8351745605469,286.1499938964844,288.9892272949219,286.1605834960937,289.83258056640625,298.1584777832031,291.696533203125,1.0,0.2451787292957306,1.0,1.0,0.1804834455251693,1.0,-1.3565608263015747,1.239046931266785,0.1175138354301452,0.921008288860321,0.0,0.0,0.0,20.16805076599121,103.0,-1664.18408203125,-0.0,188.9655303955078,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680114746094,0.9177547097206116,0.2519516944885254,0.1193726733326911,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9521454572677612,0.1459077447652816,0.1383827030658722,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680114746094,0.9177547097206116,0.2127439975738525,0.0928454101085662,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.938442587852478,0.1399812400341034,0.1331406831741333,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8621520996094,0.9475213289260864,0.1667667031288147,0.6478198766708374,291.8351745605469,286.1499938964844,288.9892272949219,286.1605834960937,289.83258056640625,298.1584777832031,291.696533203125,1.0,0.2451787292957306,1.0,1.0,0.1804834455251693,1.0,-1.3565608263015747,1.239046931266785,0.1175138354301452,0.921008288860321,0.0,0.0,0.0,20.16805076599121,103.0,-1664.18408203125,-0.0,188.9655303955078,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67926025390625,0.9648850560188292,0.2575894594192505,0.1628526449203491,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.8906283378601074,0.1448234468698501,0.1378956437110901,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.9648850560188292,0.2155949175357818,0.1266631633043289,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907958984375,0.8761922121047974,0.137765571475029,0.1314470171928405,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.9344101548194884,0.1647772192955017,0.7452906966209412,290.6677551269531,286.1462097167969,289.16583251953125,286.2652893066406,289.34686279296875,298.07666015625,290.59356689453125,1.0,0.2826705574989319,1.0,1.0,0.1082900688052177,1.0,-1.5629428625106812,1.533748745918274,0.0291940886527299,1.17322039604187,0.0,0.0,0.0,26.91356086730957,123.0,-1470.0289306640625,-0.0,289.6924133300781,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67926025390625,0.9648850560188292,0.2575894594192505,0.1628526449203491,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.8906283378601074,0.1448234468698501,0.1378956437110901,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.9648850560188292,0.2155949175357818,0.1266631633043289,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907958984375,0.8761922121047974,0.137765571475029,0.1314470171928405,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.9344101548194884,0.1647772192955017,0.7452906966209412,290.6677551269531,286.1462097167969,289.16583251953125,286.2652893066406,289.34686279296875,298.07666015625,290.59356689453125,1.0,0.2826705574989319,1.0,1.0,0.1082900688052177,1.0,-1.5629428625106812,1.533748745918274,0.0291940886527299,1.17322039604187,0.0,0.0,0.0,26.91356086730957,123.0,-1470.0289306640625,-0.0,289.6924133300781,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.9485865235328674,0.2518899440765381,0.2294139117002487,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127319335937,0.7815340757369995,0.1431447863578796,0.1370068192481994,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1026916503906,0.887991726398468,0.2110690325498581,0.1492284834384918,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11444091796875,0.767795741558075,0.1355861574411392,0.1300109177827835,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089782714844,0.8153197765350342,0.1621336340904235,0.7364253997802734,290.09991455078125,286.1148376464844,289.2965087890625,286.34185791015625,289.29669189453125,297.942626953125,290.0643920898437,1.0,0.311248242855072,1.0,1.0,0.0547073110938072,1.0,-1.658826231956482,1.6578940153121948,0.0009321622783318,1.2784669399261477,0.0,0.0,0.0,40.83966827392578,123.0,-1101.3680419921875,-0.0,375.6384582519531,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935607910156,0.8878989815711975,0.2497421652078628,0.2274619042873382,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027770996094,0.7386226058006287,0.1424548327922821,0.1367429345846176,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.995849609375,0.8379777669906616,0.2098644077777862,0.148446038365364,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0039978027344,0.7264874577522278,0.1347649693489074,0.1296025365591049,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002136230469,0.7686570286750793,0.1611713916063308,0.7338098287582397,289.9938659667969,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8938903808594,289.9686584472656,1.0,0.3198075890541076,1.0,1.0,0.0360966883599758,1.0,-1.6515957117080688,1.6514298915863037,0.0001658713445067,1.2735233306884766,0.0,0.0,0.0,49.64684295654297,111.0,-929.5576782226562,-0.0,396.5055847167969,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8618469238281,0.8354885578155518,0.2478214353322982,0.2249682992696762,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670959472656,0.6966373920440674,0.1412535905838012,0.1360446363687515,297.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.7900612950325012,0.208412304520607,0.147398829460144,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8678283691406,0.6829473972320557,0.133336916565895,0.1286701709032058,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656616210937,0.7254658341407776,0.1595205813646316,0.7282435297966003,289.86199951171875,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8284606933594,289.84722900390625,1.0,0.3307778239250183,1.0,1.0,0.0,1.0,-1.638700246810913,1.6386972665786743,2.948210976683185e-06,1.263459324836731,0.0,0.0,0.0,62.27622222900391,111.0,-641.3121337890625,-0.0,424.6686401367188,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.785888671875,0.8105641603469849,0.2478539049625396,0.2244931161403656,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.6725574135780334,0.1403285264968872,0.1353945881128311,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865905761719,0.7644716501235962,0.2078641802072525,0.1469706296920776,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78924560546875,0.6592222452163696,0.1321950256824493,0.1278108209371566,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880249023437,0.7015689015388489,0.158230185508728,0.723334789276123,289.7859802246094,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78778076171875,289.77789306640625,1.0,0.3385995626449585,1.0,1.0,0.0,1.0,-1.629905104637146,1.629902958869934,2.16900184568658e-06,1.256452560424805,0.0,0.0,0.0,71.19584655761719,99.0,-421.4936828613281,-0.0,444.461181640625,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.7902455925941467,0.2510512471199035,0.2268673926591873,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518411040306091,0.1393711566925048,0.1345921456813812,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443324327468872,0.2085796892642974,0.1473553478717804,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389504671096802,0.1307992935180664,0.1265957206487655,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784944534301758,0.1567389219999313,0.7168482542037964,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.7427673339844,1.0,0.3470514416694641,1.0,1.0,0.0,1.0,-1.6230002641677856,1.6229981184005735,2.151477019651793e-06,1.2509076595306396,0.0,0.0,0.0,80.87635803222656,87.0,-131.41632080078125,-0.0,467.2418212890625,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.7902455925941467,0.2510512471199035,0.2268673926591873,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518411040306091,0.1393711566925048,0.1345921456813812,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443324327468872,0.2085796892642974,0.1473553478717804,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389504671096802,0.1307992935180664,0.1265957206487655,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784944534301758,0.1567389219999313,0.7168482542037964,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.7427673339844,1.0,0.3470514416694641,1.0,1.0,0.0,1.0,-1.6230002641677856,1.6229981184005735,2.151477019651793e-06,1.2509076595306396,0.0,0.0,0.0,80.87635803222656,87.0,-131.41632080078125,-0.0,467.2418212890625,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908630371094,0.791946291923523,0.2564484775066376,0.2313589453697204,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.6488304734230042,0.1394674628973007,0.1345111578702926,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.7434154152870178,0.2108512669801712,0.1487509161233902,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.6354506611824036,0.1304474622011184,0.1260930299758911,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6746009588241577,0.1565015017986297,0.7147605419158936,289.79071044921875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7281188964844,289.79693603515625,1.0,0.3489177525043487,1.0,1.0,0.0,1.0,-1.6268558502197266,1.6268537044525146,2.1611224383377703e-06,1.253893494606018,0.0,0.0,0.0,82.6519775390625,75.0,32.521732330322266,-0.0,474.4345703125,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908630371094,0.791946291923523,0.2564484775066376,0.2313589453697204,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.6488304734230042,0.1394674628973007,0.1345111578702926,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79034423828125,0.7434154152870178,0.2108512669801712,0.1487509161233902,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885437011719,0.6354506611824036,0.1304474622011184,0.1260930299758911,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6746009588241577,0.1565015017986297,0.7147605419158936,289.79071044921875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7281188964844,289.79693603515625,1.0,0.3489177525043487,1.0,1.0,0.0,1.0,-1.6268558502197266,1.6268537044525146,2.1611224383377703e-06,1.253893494606018,0.0,0.0,0.0,82.6519775390625,75.0,32.521732330322266,-0.0,474.4345703125,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063713908195496,0.263062834739685,0.2369037270545959,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560279726982117,0.1403820812702179,0.1350502520799636,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535300850868225,0.2140979021787643,0.1507555097341537,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415230631828308,0.1309078186750412,0.1262041628360748,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821170449256897,0.1572473347187042,0.7163759469985962,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466787040233612,1.0,1.0,0.0,1.0,-1.6386359930038452,1.6386338472366333,2.190924988099141e-06,1.2631555795669556,0.0,0.0,0.0,79.25779724121094,63.0,124.50350189208984,-0.0,472.0040893554688,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063713908195496,0.263062834739685,0.2369037270545959,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560279726982117,0.1403820812702179,0.1350502520799636,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535300850868225,0.2140979021787643,0.1507555097341537,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415230631828308,0.1309078186750412,0.1262041628360748,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821170449256897,0.1572473347187042,0.7163759469985962,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466787040233612,1.0,1.0,0.0,1.0,-1.6386359930038452,1.6386338472366333,2.190924988099141e-06,1.2631555795669556,0.0,0.0,0.0,79.25779724121094,63.0,124.50350189208984,-0.0,472.0040893554688,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211796283721924,0.2680748701095581,0.2411013841629028,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659426093101501,0.141370877623558,0.1357090026140213,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658795118331909,0.2167116552591323,0.1523702889680862,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503205895423889,0.1315816640853881,0.126566395163536,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925899982452393,0.1581900268793106,0.7192131876945496,289.9824523925781,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9928283691406,1.0,0.3436107933521271,1.0,1.0,0.0,1.0,-1.6502445936203003,1.6502423286437988,2.22056496568257e-06,1.2722997665405271,0.0,0.0,0.0,74.94841766357422,63.0,162.52142333984375,-0.0,466.8416748046875,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8291314244270325,0.270477294921875,0.243112713098526,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6718811392784119,0.1419044137001037,0.1360772252082824,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730728983879089,0.2179923057556152,0.1531621217727661,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.6556800007820129,0.1319696605205536,0.1267976015806198,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.6987732648849487,0.1587144136428833,0.7208923697471619,290.02667236328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373840332031,1.0,0.3419012129306793,1.0,1.0,0.0,1.0,-1.656345009803772,1.65634286403656,2.2362437448464334e-06,1.2771068811416626,0.0,0.0,0.0,72.57794952392578,51.0,175.29161071777344,-0.0,463.7925109863281,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.843774676322937,0.2744075953960418,0.2464023381471634,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964050292969,0.6832224130630493,0.1428389549255371,0.1367352455854416,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7866080403327942,0.2201133370399475,0.1544744968414306,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09576416015625,0.6660894155502319,0.1326713860034942,0.1272365599870681,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103404998779297,0.1596450060606002,0.7239640355110168,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.11114501953125,1.0,0.3388828337192535,1.0,1.0,0.0,1.0,-1.6668741703033447,1.6668719053268433,2.263467422380927e-06,1.2854043245315552,0.0,0.0,0.0,68.41683959960938,51.0,191.10369873046875,-0.0,458.2654113769531,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.8616459965705872,0.278458684682846,0.2497930526733398,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.697080135345459,0.1438661813735962,0.1374722570180893,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8029194474220276,0.2223238945007324,0.1558435559272766,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791210174560547,0.1334639936685562,0.127752810716629,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232794761657715,0.1606778055429458,0.7274624109268188,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876525878906,1.0,0.335562914609909,1.0,1.0,0.0,1.0,-1.678292989730835,1.678290605545044,2.2932231331651565e-06,1.294402003288269,0.0,0.0,0.0,63.85953903198242,39.0,202.5419006347656,-0.0,452.0465698242188,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910853385925293,0.2868644297122955,0.2568293809890747,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7316100001335144,0.1461461931467056,0.1391409933567047,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429257869720459,0.2269564121961593,0.1587162315845489,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7144001722335815,0.1352689862251281,0.1289748102426529,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570505142211914,0.1629849821329116,0.735474705696106,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282704949378967,1.0,1.0,0.0,1.0,-1.7032793760299685,1.7032769918441772,2.359169911869685e-06,1.3140838146209717,0.0,0.0,0.0,53.86760330200195,27.0,216.27772521972656,-0.0,438.0248718261719,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910853385925293,0.2868644297122955,0.2568293809890747,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7316100001335144,0.1461461931467056,0.1391409933567047,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429257869720459,0.2269564121961593,0.1587162315845489,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7144001722335815,0.1352689862251281,0.1289748102426529,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570505142211914,0.1629849821329116,0.735474705696106,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282704949378967,1.0,1.0,0.0,1.0,-1.7032793760299685,1.7032769918441772,2.359169911869685e-06,1.3140838146209717,0.0,0.0,0.0,53.86760330200195,27.0,216.27772521972656,-0.0,438.0248718261719,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.988044500350952,0.2956043481826782,0.2641480565071106,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.785105288028717,0.1486613303422927,0.1410148292779922,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.908181607723236,0.2318022847175598,0.1617250591516494,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645877003669739,0.1373010873794555,0.1303945034742355,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141271471977234,0.1655350029468536,0.7445113062858582,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204140067100525,1.0,1.0,0.0,1.0,-1.7304824590682983,1.7304799556732178,2.4322655463038245e-06,1.3354967832565308,0.0,0.0,0.0,43.054786682128906,25.0,222.1918334960937,-0.0,422.3990478515625,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.988044500350952,0.2956043481826782,0.2641480565071106,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.785105288028717,0.1486613303422927,0.1410148292779922,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.908181607723236,0.2318022847175598,0.1617250591516494,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645877003669739,0.1373010873794555,0.1303945034742355,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141271471977234,0.1655350029468536,0.7445113062858582,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204140067100525,1.0,1.0,0.0,1.0,-1.7304824590682983,1.7304799556732178,2.4322655463038245e-06,1.3354967832565308,0.0,0.0,0.0,43.054786682128906,25.0,222.1918334960937,-0.0,422.3990478515625,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.998666286468506,0.3066784739494324,0.2421670109033584,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238382339477539,0.1512908190488815,0.1432764530181884,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960637390613556,0.2367441803216934,0.1650062650442123,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025899529457092,0.1394394189119339,0.1321944892406463,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.851719319820404,0.1682220846414566,0.7554370164871216,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256164550781,290.6665954589844,1.0,0.3143837749958038,1.0,1.0,0.0,1.0,-1.726111888885498,1.726109504699707,2.420787041046424e-06,1.332340955734253,0.0,0.0,0.0,37.80299758911133,43.0,222.14212036132807,-0.0,404.3905334472656,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.998666286468506,0.3066784739494324,0.2421670109033584,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238382339477539,0.1512908190488815,0.1432764530181884,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960637390613556,0.2367441803216934,0.1650062650442123,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025899529457092,0.1394394189119339,0.1321944892406463,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.851719319820404,0.1682220846414566,0.7554370164871216,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256164550781,290.6665954589844,1.0,0.3143837749958038,1.0,1.0,0.0,1.0,-1.726111888885498,1.726109504699707,2.420787041046424e-06,1.332340955734253,0.0,0.0,0.0,37.80299758911133,43.0,222.14212036132807,-0.0,404.3905334472656,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997826874256134,0.3202570974826813,0.2363281846046447,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337885737419128,0.1540800780057907,0.1458394527435302,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740440845489502,0.2418261021375656,0.1684968322515487,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124803900718689,0.1417229175567627,0.1342841237783432,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.862268328666687,0.1711662411689758,0.7681817412376404,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172516524791717,1.0,1.0,0.0,1.0,-1.744089961051941,1.7440874576568604,2.46928811975522e-06,1.346164345741272,0.0,0.0,0.0,37.46965789794922,61.0,220.199462890625,-0.0,413.8479309082031,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997826874256134,0.3202570974826813,0.2363281846046447,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337885737419128,0.1540800780057907,0.1458394527435302,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740440845489502,0.2418261021375656,0.1684968322515487,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124803900718689,0.1417229175567627,0.1342841237783432,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.862268328666687,0.1711662411689758,0.7681817412376404,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172516524791717,1.0,1.0,0.0,1.0,-1.744089961051941,1.7440874576568604,2.46928811975522e-06,1.346164345741272,0.0,0.0,0.0,37.46965789794922,61.0,220.199462890625,-0.0,413.8479309082031,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986599683761596,0.32631915807724,0.2421143949031829,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308706283569336,0.1555317342281341,0.1472216844558715,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709482192993164,0.2444149404764175,0.1703098714351654,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092315196990967,0.1429155617952346,0.1354237347841262,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589473962783813,0.1727027148008346,0.775123655796051,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.90252685546875,1.0,0.3214874565601349,1.0,1.0,0.0,1.0,-1.7645694017410278,1.7645668983459473,2.52559402724728e-06,1.3621745109558103,0.0,0.0,0.0,38.634544372558594,61.0,219.44927978515625,-0.0,429.4501647949219,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316638171672821,0.2524921596050262,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236247897148132,0.1570127010345459,0.1486610919237136,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.96220725774765,0.2470268011093139,0.1721606701612472,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012672662734985,0.144134908914566,0.1366174519062042,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.850951611995697,0.1742511540651321,0.7822940945625305,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826538085937,290.98095703125,1.0,0.3273308575153351,1.0,1.0,0.0,1.0,-1.7910147905349731,1.791012167930603,2.599477056719479e-06,1.3828753232955933,0.0,0.0,0.0,40.61336517333984,79.0,218.5946044921875,-0.0,451.54107666015625,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9990000128746032,0.3388972878456116,0.2772104740142822,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8038171529769897,0.1594952493906021,0.1511402875185012,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.936436116695404,0.251356303691864,0.1752777695655822,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7804812788963318,0.1461852788925171,0.1386892795562744,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.8306559920310974,0.1767809838056564,0.7943779230117798,291.0985107421875,285.6386108398437,291.2808532714844,287.3724670410156,291.2763977050781,297.781982421875,291.109130859375,1.0,0.339922696352005,1.0,1.0,0.0,1.0,-1.8444020748138428,1.844399333000183,2.752533646344091e-06,1.4246666431427002,0.0,0.0,0.0,45.66440582275391,79.0,216.6874389648437,-0.0,501.3141784667969,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402186632156372,0.2836081683635711,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985499501228333,0.160035640001297,0.1516900062561035,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295800924301147,0.2522923648357391,0.1759592294692993,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753259539604187,0.1466327607631683,0.1391512006521225,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256352543830872,0.1773193031549453,0.7970038652420044,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365661621094,1.0,0.3430563807487488,1.0,1.0,0.0,1.0,-1.857272148132324,1.8572694063186648,2.790199005175964e-06,1.43473482131958,0.0,0.0,0.0,47.03147888183594,82.0,216.17330932617188,-0.0,514.1901245117188,1.0,283.35400390625,284.53790283203125,288.49615478515625,289.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.222327993495725e-21,3.611164400644646e-21,3.611163996747863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.9896520376205444,0.3378567099571228,0.3076953291893005,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70330810546875,0.7690483331680298,0.1597844213247299,0.1536329984664917,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111755371094,0.8927813172340393,0.2517954409122467,0.1782606095075607,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281799316406,0.7472356557846069,0.146102637052536,0.1406934559345245,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67822265625,0.7956657409667969,0.176561027765274,0.8052843809127808,287.59625244140625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68621826171875,287.330810546875,1.0,0.3565975427627563,1.0,1.0,0.0,1.0,-1.9066585302352903,1.906655550003052,2.9264854219945846e-06,1.4655810594558716,0.9778090119361876,0.9778090119361876,0.0,54.63284683227539,85.0,10207.271484375,-0.0,571.720458984375,1.0,283.3095703125,287.827392578125,289.8730773925781,290.5979309082031,293.1499938964844,293.1499938964844,283.1499938964844,1679.0460205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.852784276008606,0.8527863025665283,5.1806633649675866e-08,4.260135650634766,4.260126113891602,9.835233868216164e-06,0.0,0.0,-0.0,3853.198974609375,0.0,19.32483673095703,1894.6402587890625,0.0,0.0,0.2220235019922256,1.0,0.0,3.0,1.0,0.0
12207600,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.9896520376205444,0.3378567099571228,0.3076953291893005,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70330810546875,0.7690483331680298,0.1597844213247299,0.1536329984664917,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111755371094,0.8927813172340393,0.2517954409122467,0.1782606095075607,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281799316406,0.7472356557846069,0.146102637052536,0.1406934559345245,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67822265625,0.7956657409667969,0.176561027765274,0.8052843809127808,287.59625244140625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68621826171875,287.330810546875,1.0,0.3565975427627563,1.0,1.0,0.0,1.0,-1.9066585302352903,1.906655550003052,2.9264854219945846e-06,1.4655810594558716,0.9778090119361876,0.9778090119361876,0.0,54.63284683227539,85.0,10207.271484375,-0.0,571.720458984375,1.0,283.3095703125,287.827392578125,289.8730773925781,290.5979309082031,293.1499938964844,293.1499938964844,283.1499938964844,1679.0460205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.852784276008606,0.8527863025665283,5.1806633649675866e-08,4.260135650634766,4.260126113891602,9.835233868216164e-06,0.0,0.0,-0.0,3853.198974609375,0.0,19.32483673095703,1894.6402587890625,0.0,0.0,0.2220235019922256,1.0,0.0,3.0,1.0,0.0
