time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.8865079879760742,0.3193781971931457,0.291902482509613,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.6959201097488403,0.1508510708808899,0.1469625383615493,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8071341514587402,0.2378691881895065,0.1699744313955307,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.6735886335372925,0.1371912062168121,0.1340785175561905,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.718471109867096,0.1653507351875305,0.7649368047714233,285.75250244140625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7083435058594,1.0,0.3619292974472046,1.0,1.0,0.0,1.0,-1.8098852634429927,1.809882640838623,2.654672016433324e-06,1.3989149332046509,0.964402973651886,0.964402973651886,0.0,73.65716552734375,73.0,11610.5751953125,-0.0,565.1146240234375,1.0,283.2015075683594,285.3506774902344,291.4468688964844,292.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,4517.947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0197219625115394,1.0,0.0,0.0,1.3802266120910645,1.380229949951172,1.2712200714304345e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4089.947265625,0.0,81.11943054199219,1895.4364013671875,0.0,0.0,0.3506576120853424,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.8865079879760742,0.3193781971931457,0.291902482509613,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.6959201097488403,0.1508510708808899,0.1469625383615493,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8071341514587402,0.2378691881895065,0.1699744313955307,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.6735886335372925,0.1371912062168121,0.1340785175561905,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.718471109867096,0.1653507351875305,0.7649368047714233,285.75250244140625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7083435058594,1.0,0.3619292974472046,1.0,1.0,0.0,1.0,-1.8098852634429927,1.809882640838623,2.654672016433324e-06,1.3989149332046509,0.964402973651886,0.964402973651886,0.0,73.65716552734375,73.0,11610.5751953125,-0.0,565.1146240234375,1.0,283.2015075683594,285.3506774902344,291.4468688964844,292.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,4517.947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0197219625115394,1.0,0.0,0.0,1.3802266120910645,1.380229949951172,1.2712200714304345e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4089.947265625,0.0,81.11943054199219,1895.4364013671875,0.0,0.0,0.3506576120853424,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.8543918132781982,0.3117459714412689,0.2832600772380829,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.6652845144271851,0.1440195739269256,0.1401991546154022,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.7740971446037292,0.2287764102220535,0.1629554033279419,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.643715500831604,0.1301032155752182,0.1271088868379593,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.6849619150161743,0.1562500596046447,0.7223231792449951,285.31640625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.2966003417969,1.0,0.3576941192150116,1.0,1.0,0.0,1.0,-1.72340190410614,1.7233995199203491,2.4140006189554697e-06,1.3306344747543335,0.95777690410614,0.95777690410614,0.0,80.65526580810547,61.0,12286.6455078125,-0.0,528.560791015625,1.0,283.16021728515625,284.8100891113281,292.67266845703125,293.3121643066406,293.1499938964844,293.1499938964844,283.1499938964844,7996.16650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0623528622090816,1.0,0.0,0.0,1.8271104097366333,1.8271162509918213,2.227527033937804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.2509765625,0.0,188.4729156494141,1895.4371337890625,0.0,0.0,0.4596797227859497,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.8543918132781982,0.3117459714412689,0.2832600772380829,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.6652845144271851,0.1440195739269256,0.1401991546154022,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.7740971446037292,0.2287764102220535,0.1629554033279419,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.643715500831604,0.1301032155752182,0.1271088868379593,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.6849619150161743,0.1562500596046447,0.7223231792449951,285.31640625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.2966003417969,1.0,0.3576941192150116,1.0,1.0,0.0,1.0,-1.72340190410614,1.7233995199203491,2.4140006189554697e-06,1.3306344747543335,0.95777690410614,0.95777690410614,0.0,80.65526580810547,61.0,12286.6455078125,-0.0,528.560791015625,1.0,283.16021728515625,284.8100891113281,292.67266845703125,293.3121643066406,293.1499938964844,293.1499938964844,283.1499938964844,7996.16650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0623528622090816,1.0,0.0,0.0,1.8271104097366333,1.8271162509918213,2.227527033937804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.2509765625,0.0,188.4729156494141,1895.4371337890625,0.0,0.0,0.4596797227859497,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8513283729553223,0.3101495504379272,0.2813134789466858,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.660043478012085,0.1415367424488067,0.1375958919525146,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.769180417060852,0.2258037775754928,0.1605731397867202,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.6383862495422363,0.127488911151886,0.1243792399764061,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.6782131195068359,0.1528188437223434,0.7054283618927002,285.1923217773437,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1770935058594,1.0,0.3536614179611206,1.0,1.0,0.0,1.0,-1.6915075778961182,1.6915051937103271,2.328668870177353e-06,1.3053920269012451,0.9542347192764282,0.9542347192764282,0.0,80.47174072265625,61.0,12498.666015625,-0.0,507.7282104492188,1.0,283.15386962890625,284.6566772460937,293.2412109375,293.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,9900.7626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0917275324463844,1.0,0.0,0.0,2.026093006134033,2.0261001586914062,2.739126614415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.1474609375,0.0,257.28271484375,1895.4371337890625,0.0,0.0,0.5054402351379395,1.0,0.0,3.0,1.0,0.0
12207960,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8529883623123169,0.309342622756958,0.2801976799964905,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6587072610855103,0.1395241767168045,0.1354230195283889,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7687438726425171,0.2235209196805954,0.1587078869342804,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.636635959148407,0.1253460645675659,0.1220821440219879,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.675702691078186,0.1499790400266647,0.6911406517028809,285.1045837402344,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396545410156,285.0936889648437,1.0,0.3487996757030487,1.0,1.0,0.0,1.0,-1.665400505065918,1.6653982400894165,2.260208475490799e-06,1.2847113609313965,0.9499809145927428,0.9499809145927428,0.0,78.71062469482422,49.0,12628.134765625,-0.0,486.5638732910156,1.0,283.1513366699219,284.5501403808594,293.78240966796875,294.4715270996094,293.1499938964844,293.1499938964844,283.1499938964844,11606.650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1261393725872039,1.0,0.0,0.0,2.186743974685669,2.186752319335937,3.190723987245292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.2294921875,0.0,323.7941589355469,1895.4371337890625,0.0,0.0,0.5473488569259644,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.865034818649292,0.3091360628604889,0.2794440388679504,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6637215614318848,0.1367529034614563,0.1323044747114181,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7764316201210022,0.2205579727888107,0.1562082320451736,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6402080059051514,0.1223355233669281,0.1187367960810661,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.679241418838501,0.1459434181451797,0.6702972054481506,284.99468994140625,285.5549011230469,291.9896850585937,287.64453125,291.9850769042969,297.2108459472656,284.98797607421875,1.0,0.33842933177948,1.0,1.0,0.0,1.0,-1.6287003755569458,1.628698229789734,2.166084414056968e-06,1.255610704421997,0.9425364136695862,0.9425364136695862,0.0,72.7638931274414,49.0,12854.32421875,-0.0,448.1115112304688,1.0,283.150146484375,284.416015625,294.7074584960937,295.4405212402344,293.1499938964844,293.1499938964844,283.1499938964844,14735.8349609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2014128863811493,1.0,0.0,0.0,2.446267604827881,2.4462780952453613,3.993017969605717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.1396484375,0.0,454.3585510253906,1895.4371337890625,0.0,0.0,0.6077256202697754,1.0,0.0,3.0,1.0,0.0
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8666571378707886,0.3091749548912048,0.2794313430786133,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6646027565002441,0.1365443170070648,0.1320617496967315,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776113152503967,0.2203429341316223,0.1560212969779968,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6409151554107666,0.1221048235893249,0.1184731274843216,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800166964530945,0.1456312239170074,0.6686537861824036,284.9874267578125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.9810485839844,1.0,0.337403267621994,1.0,1.0,0.0,1.0,-1.6258790493011477,1.625876784324646,2.158950792363612e-06,1.253372073173523,0.941276490688324,0.941276490688324,0.0,72.09085845947266,37.0,12869.7080078125,-0.0,444.62017822265625,1.0,283.1501159667969,284.4073791503906,294.7884826660156,295.525390625,293.1499938964844,293.1499938964844,283.1499938964844,14982.427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2091057151556015,1.0,0.0,0.0,2.4650754928588867,2.4650862216949463,4.0546538571106804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.26025390625,0.0,465.0158996582031,1895.4371337890625,0.0,0.0,0.6152824759483337,1.0,0.0,3.0,1.0,0.0
12208140,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.879542350769043,0.3096036314964294,0.2795173823833465,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721535921096802,0.1353117227554321,0.1305993646383285,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873231768608093,0.2190908193588256,0.1549144983291626,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471543312072754,0.1207255870103836,0.1168716475367546,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869276165962219,0.1437517255544662,0.6586635112762451,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19970703125,284.93768310546875,1.0,0.330365777015686,1.0,1.0,0.0,1.0,-1.608977437019348,1.6089752912521362,2.116521500283852e-06,1.2399572134017944,0.9363582730293274,0.9363582730293274,0.0,67.25353240966797,37.0,12985.1171875,-0.0,421.72747802734375,1.0,283.1500244140625,284.3519592285156,295.3100280761719,296.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,16807.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2632533609867096,1.0,0.0,0.0,2.597576856613159,2.5975887775421143,4.502255706029246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.89794921875,0.0,545.0169067382812,1895.4371337890625,0.0,0.0,0.6449114084243774,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922957181930542,0.3101122677326202,0.2797486782073974,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801958084106445,0.134500578045845,0.1296035945415496,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972450852394104,0.2182825356721878,0.1541760861873626,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6540240049362183,0.1197997704148292,0.1157669350504875,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6944888234138489,0.1424732357263565,0.6517543792724609,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.324604332447052,1.0,1.0,0.0,1.0,-1.5975497961044312,1.5975477695465088,2.0881302589259576e-06,1.2308824062347412,0.9320019483566284,0.9320019483566284,0.0,63.10311508178711,25.0,13046.583984375,-0.0,404.1041564941406,1.0,283.1500244140625,284.32098388671875,295.24322509765625,296.3289489746094,293.1499938964844,293.1499938964844,283.1499938964844,17959.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037393987178802,1.0,0.0,0.0,2.675089836120605,2.675102472305298,4.774964281750727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.9375,0.0,596.010986328125,1895.4371337890625,0.0,122.17816162109376,0.666723906993866,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337570667266846,0.3116659224033355,0.2806552350521087,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061232924461365,0.1330364197492599,0.1277147084474563,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266671895980835,0.216844767332077,0.1527977585792541,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774240732192993,0.1180785149335861,0.1136331707239151,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185927629470825,0.1400379091501236,0.6383048295974731,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.310936689376831,1.0,1.0,0.0,1.0,-1.5760035514831543,1.576001524925232,2.0352485989860725e-06,1.213761806488037,0.922448992729187,0.922448992729187,0.0,52.95384216308594,25.0,13178.732421875,-0.0,365.2765808105469,1.0,283.1499938964844,284.2656555175781,294.3438415527344,295.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,20512.529296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376075267791748,1.0,0.0,0.0,2.8314085006713867,2.831422805786133,5.349318143998971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.50439453125,0.0,709.0,1895.4371337890625,0.0,235.4494781494141,0.705254077911377,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337570667266846,0.3116659224033355,0.2806552350521087,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061232924461365,0.1330364197492599,0.1277147084474563,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266671895980835,0.216844767332077,0.1527977585792541,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774240732192993,0.1180785149335861,0.1136331707239151,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185927629470825,0.1400379091501236,0.6383048295974731,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.310936689376831,1.0,1.0,0.0,1.0,-1.5760035514831543,1.576001524925232,2.0352485989860725e-06,1.213761806488037,0.922448992729187,0.922448992729187,0.0,52.95384216308594,25.0,13178.732421875,-0.0,365.2765808105469,1.0,283.1499938964844,284.2656555175781,294.3438415527344,295.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,20512.529296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376075267791748,1.0,0.0,0.0,2.8314085006713867,2.831422805786133,5.349318143998971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.50439453125,0.0,709.0,1895.4371337890625,0.0,235.4494781494141,0.705254077911377,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728160500526428,0.3135806620121002,0.2820354700088501,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290099263191223,0.1319313198328018,0.1263183802366256,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539468050003052,0.2157607823610305,0.151785135269165,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006840705871582,0.1167235746979713,0.1119983345270156,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.739524245262146,0.1380398273468017,0.6276038885116577,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010138869285583,1.0,1.0,0.0,1.0,-1.5599557161331177,1.559953689575195,1.996396576942061e-06,1.2009867429733276,0.9128310084342957,0.9128310084342957,0.0,45.59555435180664,25.0,13290.2734375,-0.0,337.5389404296875,1.0,283.1499938964844,284.2296447753906,293.4194030761719,294.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,22690.462890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289445579051971,1.0,0.0,0.0,2.94736909866333,2.947384595870972,5.796453592665785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.75830078125,0.0,802.5274047851562,1895.4371337890625,0.0,329.9824523925781,0.7341095209121704,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728160500526428,0.3135806620121002,0.2820354700088501,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290099263191223,0.1319313198328018,0.1263183802366256,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539468050003052,0.2157607823610305,0.151785135269165,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006840705871582,0.1167235746979713,0.1119983345270156,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.739524245262146,0.1380398273468017,0.6276038885116577,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010138869285583,1.0,1.0,0.0,1.0,-1.5599557161331177,1.559953689575195,1.996396576942061e-06,1.2009867429733276,0.9128310084342957,0.9128310084342957,0.0,45.59555435180664,25.0,13290.2734375,-0.0,337.5389404296875,1.0,283.1499938964844,284.2296447753906,293.4194030761719,294.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,22690.462890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289445579051971,1.0,0.0,0.0,2.94736909866333,2.947384595870972,5.796453592665785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.75830078125,0.0,802.5274047851562,1895.4371337890625,0.0,329.9824523925781,0.7341095209121704,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878119230270386,0.3146224915981293,0.282844603061676,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390637397766113,0.1314652860164642,0.1257472038269043,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670227527618408,0.2152980715036392,0.1513682603836059,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112376689910889,0.1161358281970024,0.1113108322024345,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.749244749546051,0.137144535779953,0.6229470372200012,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970277965068817,1.0,1.0,0.0,1.0,-1.5533238649368286,1.5533219575881958,1.9804797375400085e-06,1.1957066059112549,0.9082091450691224,0.9082091450691224,0.0,42.78653717041016,25.0,13348.2421875,-0.0,326.846923828125,1.0,283.1499938964844,284.2146911621094,293.0047912597656,294.2250366210937,293.1499938964844,293.1499938964844,283.1499938964844,23797.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489208459854126,1.0,0.0,0.0,3.0014572143554688,3.001473426818848,6.011151185703056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.6572265625,0.0,849.1670532226562,1895.4371337890625,0.0,372.4718627929688,0.7448751926422119,1.0,0.0,3.0,1.0,0.0
12208560,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.3157148063182831,0.2833249568939209,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7484973669052124,0.1310406029224395,0.1252386569976806,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793440461158752,0.2148707956075668,0.1509934067726135,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7202486991882324,0.1155917346477508,0.1106881350278854,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583599090576172,0.1362980306148529,0.618626594543457,284.8384704589844,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.83795166015625,1.0,0.293556809425354,1.0,1.0,0.0,1.0,-1.5469284057617188,1.5469263792037964,1.9652393348223995e-06,1.1906436681747437,0.903311014175415,0.903311014175415,0.0,40.44804382324219,25.0,13385.5048828125,-0.0,317.5887145996094,1.0,283.1499938964844,284.20574951171875,292.6374206542969,293.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,24566.87109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652869403362274,1.0,0.0,0.0,3.033874034881592,3.03389048576355,6.1416972130246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.900390625,0.0,878.5487670898438,1895.4371337890625,0.0,411.1018981933594,0.7559210062026978,1.0,0.0,3.0,1.0,0.0
12208620,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9990000128746032,0.3200530111789703,0.2717537879943847,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7575943470001221,0.1302572637796402,0.1243970766663551,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8914308547973633,0.2140592038631439,0.1503593027591705,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.72801673412323,0.1145769730210304,0.1096249818801879,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7663477063179016,0.1347140222787857,0.6109620332717896,284.8233947753906,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2049560546875,284.8224792480469,1.0,0.2872622609138489,1.0,1.0,0.0,1.0,-1.5207375288009644,1.5207356214523315,1.90357036444766e-06,1.1698694229125977,0.8938449025154114,0.8938449025154114,0.0,37.929500579833984,25.0,13366.4755859375,-0.0,298.72918701171875,1.0,283.1499938964844,284.1820678710937,292.0497436523437,293.1837158203125,293.1499938964844,293.1499938964844,283.1499938964844,26220.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892436563968658,1.0,0.0,0.0,3.0991106033325195,3.099128007888794,6.408663466572762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.09326171875,0.0,940.1708374023438,1895.4371337890625,0.0,475.0071105957031,0.7666637301445007,1.0,0.0,3.0,1.0,0.0
12208680,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9990000128746032,0.3200530111789703,0.2717537879943847,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7575943470001221,0.1302572637796402,0.1243970766663551,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8914308547973633,0.2140592038631439,0.1503593027591705,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.72801673412323,0.1145769730210304,0.1096249818801879,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7663477063179016,0.1347140222787857,0.6109620332717896,284.8233947753906,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2049560546875,284.8224792480469,1.0,0.2872622609138489,1.0,1.0,0.0,1.0,-1.5207375288009644,1.5207356214523315,1.90357036444766e-06,1.1698694229125977,0.8938449025154114,0.8938449025154114,0.0,37.929500579833984,25.0,13366.4755859375,-0.0,298.72918701171875,1.0,283.1499938964844,284.1820678710937,292.0497436523437,293.1837158203125,293.1499938964844,293.1499938964844,283.1499938964844,26220.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892436563968658,1.0,0.0,0.0,3.0991106033325195,3.099128007888794,6.408663466572762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.09326171875,0.0,940.1708374023438,1895.4371337890625,0.0,475.0071105957031,0.7666637301445007,1.0,0.0,3.0,1.0,0.0
12208740,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263776004314422,0.2617123425006866,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7655329704284668,0.1295797675848007,0.1236684471368789,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9018017649650574,0.2133360654115677,0.14979188144207,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7345139980316162,0.1136754229664802,0.1086828187108039,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731756567955017,0.13333760201931,0.6042542457580566,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2308044433594,284.8227233886719,1.0,0.2819505631923675,1.0,1.0,0.0,1.0,-1.4979737997055054,1.4979718923568726,1.8508953871787528e-06,1.1517173051834106,0.8847668766975403,0.8847668766975403,0.0,35.923038482666016,28.0,13297.923828125,-0.0,283.2615051269531,1.0,283.1499938964844,284.1791076660156,291.6328430175781,292.7133178710937,293.1499938964844,293.1499938964844,283.1499938964844,26658.92578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043339729309082,1.0,0.0,0.0,3.08929181098938,3.089308977127075,6.368118761201913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.12060546875,0.0,935.0902099609376,1895.4371337890625,0.0,520.3965454101562,0.7644120454788208,1.0,0.0,3.0,1.0,0.0
12208800,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263776004314422,0.2617123425006866,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7655329704284668,0.1295797675848007,0.1236684471368789,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9018017649650574,0.2133360654115677,0.14979188144207,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7345139980316162,0.1136754229664802,0.1086828187108039,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731756567955017,0.13333760201931,0.6042542457580566,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2308044433594,284.8227233886719,1.0,0.2819505631923675,1.0,1.0,0.0,1.0,-1.4979737997055054,1.4979718923568726,1.8508953871787528e-06,1.1517173051834106,0.8847668766975403,0.8847668766975403,0.0,35.923038482666016,28.0,13297.923828125,-0.0,283.2615051269531,1.0,283.1499938964844,284.1791076660156,291.6328430175781,292.7133178710937,293.1499938964844,293.1499938964844,283.1499938964844,26658.92578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043339729309082,1.0,0.0,0.0,3.08929181098938,3.089308977127075,6.368118761201913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.12060546875,0.0,935.0902099609376,1895.4371337890625,0.0,520.3965454101562,0.7644120454788208,1.0,0.0,3.0,1.0,0.0
12208860,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331519663333893,0.2561017572879791,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696872353553772,0.1290135383605957,0.1230737566947937,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074772596359252,0.2127211242914199,0.1493199616670608,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7376081943511963,0.1128895431756973,0.1078792065382003,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7762089967727661,0.1321518272161483,0.5985805988311768,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2586364746094,284.83416748046875,1.0,0.2786729633808136,1.0,1.0,0.0,1.0,-1.4821768999099731,1.48217511177063,1.81479629191017e-06,1.1390185356140137,0.8762664198875427,0.8762664198875427,0.0,34.79364013671875,31.0,13244.296875,-0.0,273.4444274902344,1.0,283.1499938964844,284.1889953613281,291.35107421875,292.3898010253906,293.1499938964844,293.1499938964844,283.1499938964844,26493.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133193731307983,1.0,0.0,0.0,3.045109987258911,3.045126914978028,6.187273129398818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.291748046875,0.0,899.2330932617188,1895.4371337890625,0.0,549.5149536132812,0.753899097442627,1.0,0.0,3.0,1.0,0.0
12208920,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331519663333893,0.2561017572879791,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696872353553772,0.1290135383605957,0.1230737566947937,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074772596359252,0.2127211242914199,0.1493199616670608,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7376081943511963,0.1128895431756973,0.1078792065382003,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7762089967727661,0.1321518272161483,0.5985805988311768,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2586364746094,284.83416748046875,1.0,0.2786729633808136,1.0,1.0,0.0,1.0,-1.4821768999099731,1.48217511177063,1.81479629191017e-06,1.1390185356140137,0.8762664198875427,0.8762664198875427,0.0,34.79364013671875,31.0,13244.296875,-0.0,273.4444274902344,1.0,283.1499938964844,284.1889953613281,291.35107421875,292.3898010253906,293.1499938964844,293.1499938964844,283.1499938964844,26493.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133193731307983,1.0,0.0,0.0,3.045109987258911,3.045126914978028,6.187273129398818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.291748046875,0.0,899.2330932617188,1895.4371337890625,0.0,549.5149536132812,0.753899097442627,1.0,0.0,3.0,1.0,0.0
12208980,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393525779247284,0.2546069622039795,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770131528377533,0.128546729683876,0.1226010024547576,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908465564250946,0.2122024595737457,0.1489361524581909,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374395728111267,0.1122072786092758,0.10720144957304,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7755014896392822,0.1310897916555404,0.5936597585678101,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.85455322265625,1.0,0.2770405113697052,1.0,1.0,0.0,1.0,-1.4726301431655884,1.4726283550262451,1.7931242837221362e-06,1.13126802444458,0.8685124516487122,0.8685124516487122,0.0,34.40023422241211,34.0,13214.126953125,-0.0,268.3271789550781,1.0,283.1499938964844,284.2083435058594,291.1695556640625,292.1785583496094,293.1499938964844,293.1499938964844,283.1499938964844,25943.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182485580444336,1.0,0.0,0.0,2.981030941009521,2.9810471534729004,5.92961214351817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.243408203125,0.0,847.0320434570312,1895.4371337890625,0.0,566.1913452148438,0.7385660409927368,1.0,0.0,3.0,1.0,0.0
12209040,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393525779247284,0.2546069622039795,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770131528377533,0.128546729683876,0.1226010024547576,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908465564250946,0.2122024595737457,0.1489361524581909,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374395728111267,0.1122072786092758,0.10720144957304,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7755014896392822,0.1310897916555404,0.5936597585678101,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.85455322265625,1.0,0.2770405113697052,1.0,1.0,0.0,1.0,-1.4726301431655884,1.4726283550262451,1.7931242837221362e-06,1.13126802444458,0.8685124516487122,0.8685124516487122,0.0,34.40023422241211,34.0,13214.126953125,-0.0,268.3271789550781,1.0,283.1499938964844,284.2083435058594,291.1695556640625,292.1785583496094,293.1499938964844,293.1499938964844,283.1499938964844,25943.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182485580444336,1.0,0.0,0.0,2.981030941009521,2.9810471534729004,5.92961214351817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.243408203125,0.0,847.0320434570312,1895.4371337890625,0.0,566.1913452148438,0.7385660409927368,1.0,0.0,3.0,1.0,0.0
12209100,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421529233455658,0.255193293094635,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691525816917419,0.1283461600542068,0.1224042773246765,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073805809020996,0.2119728922843933,0.148771658539772,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7363063097000122,0.1119008660316467,0.1069039329886436,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7739198207855225,0.1305858641862869,0.5913797616958618,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2898864746094,284.86846923828125,1.0,0.2767515480518341,1.0,1.0,0.0,1.0,-1.469804763793945,1.469802975654602,1.7866987036541104e-06,1.1289314031600952,0.8650699853897095,0.8650699853897095,0.0,34.43103790283203,34.0,13198.8759765625,-0.0,267.1924133300781,1.0,283.1499938964844,284.2225952148437,291.1068115234375,292.1043395996094,293.1499938964844,293.1499938964844,283.1499938964844,25445.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519665539264679,1.0,0.0,0.0,2.9365546703338623,2.936570644378662,5.75399610625027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.559326171875,0.0,811.3091430664062,1895.4371337890625,0.0,571.0799560546875,0.7306467890739441,1.0,0.0,3.0,1.0,0.0
12209160,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3447380661964416,0.2565688788890838,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.767471194267273,0.1281660944223404,0.1222323700785636,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053924083709716,0.2117610424757003,0.1486239582300186,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345616221427917,0.1116163432598114,0.1066324785351753,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7716116309165955,0.1300931572914123,0.589184045791626,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29669189453125,284.8812561035156,1.0,0.2767735123634338,1.0,1.0,0.0,1.0,-1.468109369277954,1.4681075811386108,1.7828076579462504e-06,1.127488136291504,0.8616247773170471,0.8616247773170471,0.0,34.597408294677734,37.0,13203.8974609375,-0.0,266.8828430175781,1.0,283.1499938964844,284.234375,291.0591125488281,292.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,25153.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205771923065186,1.0,0.0,0.0,2.9061453342437744,2.906160831451416,5.635441766571603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.796142578125,0.0,787.7496337890625,1895.4371337890625,0.0,574.2479858398438,0.7205709218978882,1.0,0.0,3.0,1.0,0.0
12209220,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492714166641235,0.2613451182842254,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623420357704163,0.1278606802225113,0.1219541281461715,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992754220962524,0.2113809734582901,0.1483695358037948,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295228838920593,0.11110670119524,0.1061594635248184,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765155017375946,0.1291258782148361,0.5849543213844299,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30499267578125,284.9123229980469,1.0,0.2776246070861816,1.0,1.0,0.0,1.0,-1.4675564765930176,1.4675546884536743,1.7813647446018877e-06,1.1268479824066162,0.8556984066963196,0.8556984066963196,0.0,35.293880462646484,40.0,13233.822265625,-0.0,268.38623046875,1.0,283.1499938964844,284.2673034667969,290.9976501464844,291.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,24213.98828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213238000869751,1.0,0.0,0.0,2.8260512351989746,2.826066255569458,5.329094392436673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.308837890625,0.0,726.8753662109375,1895.4371337890625,0.0,576.855712890625,0.7012389898300171,1.0,0.0,3.0,1.0,0.0
12209280,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492714166641235,0.2613451182842254,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623420357704163,0.1278606802225113,0.1219541281461715,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992754220962524,0.2113809734582901,0.1483695358037948,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295228838920593,0.11110670119524,0.1061594635248184,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765155017375946,0.1291258782148361,0.5849543213844299,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30499267578125,284.9123229980469,1.0,0.2776246070861816,1.0,1.0,0.0,1.0,-1.4675564765930176,1.4675546884536743,1.7813647446018877e-06,1.1268479824066162,0.8556984066963196,0.8556984066963196,0.0,35.293880462646484,40.0,13233.822265625,-0.0,268.38623046875,1.0,283.1499938964844,284.2673034667969,290.9976501464844,291.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,24213.98828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213238000869751,1.0,0.0,0.0,2.8260512351989746,2.826066255569458,5.329094392436673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.308837890625,0.0,726.8753662109375,1895.4371337890625,0.0,576.855712890625,0.7012389898300171,1.0,0.0,3.0,1.0,0.0
12209340,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517402708530426,0.2655963897705078,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580741047859192,0.1276999115943908,0.1218178644776344,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.894076943397522,0.2111634463071823,0.1482313573360443,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253977060317993,0.1108187288045883,0.1059018149971962,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599923014640808,0.1285121738910675,0.5823186635971069,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30682373046875,284.93475341796875,1.0,0.2786591053009033,1.0,1.0,0.0,1.0,-1.4688563346862793,1.468854546546936,1.7841335875345976e-06,1.1277490854263306,0.8525679111480713,0.8525679111480713,0.0,35.970211029052734,40.0,13257.6611328125,-0.0,270.6347351074219,1.0,283.1499938964844,284.2926025390625,290.976806640625,291.948974609375,293.1499938964844,293.1499938964844,283.1499938964844,23461.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521311342716217,1.0,0.0,0.0,2.7674126625061035,2.7674269676208496,5.110238703309733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.790771484375,0.0,683.9328002929688,1895.4371337890625,0.0,576.812255859375,0.6898614764213562,1.0,0.0,3.0,1.0,0.0
12209400,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529879450798034,0.2683313190937042,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7554241418838501,0.1276203393936157,0.1217546761035919,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8908033967018127,0.2110487222671508,0.1481615900993347,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7228229641914368,0.1106687933206558,0.1057714521884918,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568280696868896,0.1281674057245254,0.5808534622192383,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067932128906,284.9459533691406,1.0,0.2793862819671631,1.0,1.0,0.0,1.0,-1.4700639247894287,1.4700621366500854,1.7867571386886991e-06,1.1286331415176392,0.8508027195930481,0.8508027195930481,0.0,36.42173004150391,43.0,13281.734375,-0.0,272.28472900390625,1.0,283.1499938964844,284.3045349121094,290.9701538085937,291.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,23183.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212041139602661,1.0,0.0,0.0,2.744252443313598,2.7442665100097656,5.025062250751944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.15234375,0.0,667.5397338867188,1895.4371337890625,0.0,576.43701171875,0.6813980340957642,1.0,0.0,3.0,1.0,0.0
12209460,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559503257274627,0.2770519852638244,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474377751350403,0.1274379789829254,0.1216240674257278,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807704448699951,0.2107574939727783,0.1479923874139785,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148301601409912,0.1102952659130096,0.1054584980010986,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473921179771423,0.1272096633911132,0.5768213868141174,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30322265625,284.98199462890625,1.0,0.2818802893161773,1.0,1.0,0.0,1.0,-1.4749557971954346,1.4749540090560913,1.7975304444917128e-06,1.1323304176330566,0.847016453742981,0.847016453742981,0.0,37.91515350341797,46.0,13339.23046875,-0.0,278.1523742675781,1.0,283.1499938964844,284.34478759765625,290.96435546875,291.9329833984375,293.1499938964844,293.1499938964844,283.1499938964844,22096.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206888914108276,1.0,0.0,0.0,2.662885904312134,2.6628992557525635,4.7314961193478666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.921630859375,0.0,611.3660888671875,1895.4371337890625,0.0,574.637451171875,0.6615496277809143,1.0,0.0,3.0,1.0,0.0
