time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209520,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559503257274627,0.2770519852638244,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474377751350403,0.1274379789829254,0.1216240674257278,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807704448699951,0.2107574939727783,0.1479923874139785,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148301601409912,0.1102952659130096,0.1054584980010986,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473921179771423,0.1272096633911132,0.5768213868141174,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30322265625,284.98199462890625,1.0,0.2818802893161773,1.0,1.0,0.0,1.0,-1.4749557971954346,1.4749540090560913,1.7975304444917128e-06,1.1323304176330566,0.847016453742981,0.847016453742981,0.0,37.91515350341797,46.0,13339.23046875,-0.0,278.1523742675781,1.0,283.1499938964844,284.34478759765625,290.96435546875,291.9329833984375,293.1499938964844,293.1499938964844,283.1499938964844,22096.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206888914108276,1.0,0.0,0.0,2.662885904312134,2.6628992557525635,4.7314961193478666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.921630859375,0.0,611.3660888671875,1895.4371337890625,0.0,574.637451171875,0.6615496277809143,1.0,0.0,3.0,1.0,0.0
12209580,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3582182824611664,0.2871066033840179,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.738974928855896,0.1273092627525329,0.1215557977557182,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699455261230469,0.2105041295289993,0.1478579491376876,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056167125701904,0.1099809110164642,0.1052133813500404,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374697327613831,0.1262514889240265,0.5728381872177124,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.019775390625,1.0,0.2849567830562591,1.0,1.0,0.0,1.0,-1.4817060232162476,1.4817042350769043,1.812642949516885e-06,1.1376019716262815,0.8444048166275024,0.8444048166275024,0.0,39.71664047241211,49.0,13403.4814453125,-0.0,285.65594482421875,1.0,283.1499938964844,284.387451171875,290.97174072265625,291.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,20976.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200777649879456,1.0,0.0,0.0,2.583226203918457,2.5832388401031494,4.452647033303947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.330322265625,0.0,559.0894165039062,1895.4371337890625,0.0,572.51025390625,0.6419926881790161,1.0,0.0,3.0,1.0,0.0
12209640,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3582182824611664,0.2871066033840179,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.738974928855896,0.1273092627525329,0.1215557977557182,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699455261230469,0.2105041295289993,0.1478579491376876,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056167125701904,0.1099809110164642,0.1052133813500404,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374697327613831,0.1262514889240265,0.5728381872177124,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.019775390625,1.0,0.2849567830562591,1.0,1.0,0.0,1.0,-1.4817060232162476,1.4817042350769043,1.812642949516885e-06,1.1376019716262815,0.8444048166275024,0.8444048166275024,0.0,39.71664047241211,49.0,13403.4814453125,-0.0,285.65594482421875,1.0,283.1499938964844,284.387451171875,290.97174072265625,291.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,20976.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200777649879456,1.0,0.0,0.0,2.583226203918457,2.5832388401031494,4.452647033303947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.330322265625,0.0,559.0894165039062,1895.4371337890625,0.0,572.51025390625,0.6419926881790161,1.0,0.0,3.0,1.0,0.0
12209700,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3591310977935791,0.2925221621990204,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.734683632850647,0.1272659301757812,0.1215439289808273,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644239902496338,0.2103924602270126,0.1478028446435928,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7007439732551575,0.1098460331559181,0.1051146835088729,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.732438325881958,0.1257726550102234,0.5708621740341187,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2904052734375,285.0407409667969,1.0,0.2866730988025665,1.0,1.0,0.0,1.0,-1.4856359958648682,1.485634207725525,1.82149460670189e-06,1.1406854391098022,0.843620777130127,0.843620777130127,0.0,40.71767425537109,49.0,13428.51171875,-0.0,289.93341064453125,1.0,283.1499938964844,284.4121398925781,290.978271484375,291.947998046875,293.1499938964844,293.1499938964844,283.1499938964844,20286.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197952389717102,1.0,0.0,0.0,2.536325454711914,2.536337614059448,4.292430730856722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.755859375,0.0,529.5238037109375,1895.4371337890625,0.0,571.529541015625,0.6332080364227295,1.0,0.0,3.0,1.0,0.0
12209760,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3599252104759216,0.2981369197368622,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7303993105888367,0.1272392123937606,0.1215497627854347,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8589227795600891,0.2102935165166854,0.1477583944797516,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6958420276641846,0.1097278222441673,0.1050339117646217,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7273880243301392,0.1252959072589874,0.5689038038253784,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.284912109375,285.0588073730469,1.0,0.2884897887706756,1.0,1.0,0.0,1.0,-1.4898818731307983,1.489880084991455,1.831102281357744e-06,1.1440293788909912,0.8430265784263611,0.8430265784263611,0.0,41.77751541137695,37.0,13471.8486328125,-0.0,294.523681640625,1.0,283.1499938964844,284.4320373535156,290.9864807128906,291.9580993652344,293.1499938964844,293.1499938964844,283.1499938964844,19838.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195538997650146,1.0,0.0,0.0,2.5059823989868164,2.5059940814971924,4.190341087451088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.79443359375,0.0,510.922119140625,1895.4371337890625,0.0,570.6932983398438,0.6258934140205383,1.0,0.0,3.0,1.0,0.0
12209820,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3627129197120666,0.2960057556629181,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319112420082092,0.1271995902061462,0.1214935109019279,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8606619834899902,0.2100856453180313,0.1476061046123504,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970798969268799,0.109507642686367,0.1048059090971946,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272678017616272,0.1243407875299453,0.5645346641540527,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791320800781,1.0,0.2862927913665771,1.0,1.0,0.0,1.0,-1.4815672636032104,1.4815653562545776,1.8123722611562696e-06,1.1375327110290527,0.842602550983429,0.842602550983429,0.0,41.25238800048828,25.0,13455.853515625,-0.0,289.4644775390625,1.0,283.1499938964844,284.4555053710937,291.0047607421875,291.9786682128906,293.1499938964844,293.1499938964844,283.1499938964844,19183.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192296504974365,1.0,0.0,0.0,2.4621169567108154,2.4621284008026123,4.044927379709408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.700927734375,0.0,484.7275390625,1895.4371337890625,0.0,569.571533203125,0.6152941584587097,1.0,0.0,3.0,1.0,0.0
12209880,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3627129197120666,0.2960057556629181,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319112420082092,0.1271995902061462,0.1214935109019279,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8606619834899902,0.2100856453180313,0.1476061046123504,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970798969268799,0.109507642686367,0.1048059090971946,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272678017616272,0.1243407875299453,0.5645346641540527,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807006835937,285.0791320800781,1.0,0.2862927913665771,1.0,1.0,0.0,1.0,-1.4815672636032104,1.4815653562545776,1.8123722611562696e-06,1.1375327110290527,0.842602550983429,0.842602550983429,0.0,41.25238800048828,25.0,13455.853515625,-0.0,289.4644775390625,1.0,283.1499938964844,284.4555053710937,291.0047607421875,291.9786682128906,293.1499938964844,293.1499938964844,283.1499938964844,19183.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192296504974365,1.0,0.0,0.0,2.4621169567108154,2.4621284008026123,4.044927379709408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.700927734375,0.0,484.7275390625,1895.4371337890625,0.0,569.571533203125,0.6152941584587097,1.0,0.0,3.0,1.0,0.0
12209940,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690550625324249,0.2818715572357178,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428939938545227,0.1271808743476867,0.1213753223419189,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743966817855835,0.209852710366249,0.1473781168460846,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085453271865845,0.1093132346868515,0.1045203804969787,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.736534833908081,0.1234868168830871,0.5600970983505249,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.0806579589844,1.0,0.2796697616577148,1.0,1.0,0.0,1.0,-1.4585200548171997,1.458518385887146,1.7608241478228592e-06,1.1192476749420166,0.8428552150726318,0.8428552150726318,0.0,38.41568756103516,28.0,13346.9150390625,-0.0,272.2792663574219,1.0,283.1499938964844,284.4606018066406,291.0162048339844,291.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,18746.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190026760101318,1.0,0.0,0.0,2.4344794750213623,2.43449068069458,3.954627629809693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.6064453125,0.0,468.5431823730469,1895.4371337890625,0.0,568.7876586914062,0.6085724830627441,1.0,0.0,3.0,1.0,0.0
12210000,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690550625324249,0.2818715572357178,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428939938545227,0.1271808743476867,0.1213753223419189,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743966817855835,0.209852710366249,0.1473781168460846,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085453271865845,0.1093132346868515,0.1045203804969787,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.736534833908081,0.1234868168830871,0.5600970983505249,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.0806579589844,1.0,0.2796697616577148,1.0,1.0,0.0,1.0,-1.4585200548171997,1.458518385887146,1.7608241478228592e-06,1.1192476749420166,0.8428552150726318,0.8428552150726318,0.0,38.41568756103516,28.0,13346.9150390625,-0.0,272.2792663574219,1.0,283.1499938964844,284.4606018066406,291.0162048339844,291.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,18746.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190026760101318,1.0,0.0,0.0,2.4344794750213623,2.43449068069458,3.954627629809693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.6064453125,0.0,468.5431823730469,1895.4371337890625,0.0,568.7876586914062,0.6085724830627441,1.0,0.0,3.0,1.0,0.0
12210060,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3776377141475677,0.2721529304981231,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511259317398071,0.1272114515304565,0.1213274523615837,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844685554504395,0.2096296846866607,0.1471720337867736,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.716427206993103,0.1091697365045547,0.1043078750371933,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431908845901489,0.1228256449103355,0.5566082000732422,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3323059082031,285.0804443359375,1.0,0.2755710780620575,1.0,1.0,0.0,1.0,-1.4420958757400513,1.4420942068099976,1.724514277157141e-06,1.1060540676116943,0.8438708782196045,0.8438708782196045,0.0,36.52449417114258,31.0,13292.697265625,-0.0,260.6531677246094,1.0,283.1499938964844,284.4638366699219,291.0194702148437,291.9885559082031,293.1499938964844,293.1499938964844,283.1499938964844,18443.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187199115753174,1.0,0.0,0.0,2.4180727005004883,2.418083906173706,3.901504612713325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.105712890625,0.0,458.8783874511719,1895.4371337890625,0.0,567.8128051757812,0.604518473148346,1.0,0.0,3.0,1.0,0.0
12210120,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3776377141475677,0.2721529304981231,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511259317398071,0.1272114515304565,0.1213274523615837,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844685554504395,0.2096296846866607,0.1471720337867736,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.716427206993103,0.1091697365045547,0.1043078750371933,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431908845901489,0.1228256449103355,0.5566082000732422,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3323059082031,285.0804443359375,1.0,0.2755710780620575,1.0,1.0,0.0,1.0,-1.4420958757400513,1.4420942068099976,1.724514277157141e-06,1.1060540676116943,0.8438708782196045,0.8438708782196045,0.0,36.52449417114258,31.0,13292.697265625,-0.0,260.6531677246094,1.0,283.1499938964844,284.4638366699219,291.0194702148437,291.9885559082031,293.1499938964844,293.1499938964844,283.1499938964844,18443.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187199115753174,1.0,0.0,0.0,2.4180727005004883,2.418083906173706,3.901504612713325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.105712890625,0.0,458.8783874511719,1895.4371337890625,0.0,567.8128051757812,0.604518473148346,1.0,0.0,3.0,1.0,0.0
12210180,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858579397201538,0.2674207687377929,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554669976234436,0.1272934377193451,0.1213632375001907,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894574642181396,0.2094360738992691,0.1470099091529846,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720154345035553,0.109073981642723,0.1041765883564949,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461889982223511,0.1222899034619331,0.5539543032646179,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733571529388428,1.0,1.0,0.0,1.0,-1.4329167604446411,1.4329150915145874,1.7044319520209683e-06,1.0986759662628174,0.8458207249641418,0.8458207249641418,0.0,35.60451889038086,34.0,13298.619140625,-0.0,254.5935211181641,1.0,283.1499938964844,284.4687194824219,291.0221252441406,291.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18217.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183991193771362,1.0,0.0,0.0,2.410073757171631,2.410084724426269,3.875734932989872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.98095703125,0.0,453.8256530761719,1895.4371337890625,0.0,566.7086181640625,0.6024322509765625,1.0,0.0,3.0,1.0,0.0
12210240,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858579397201538,0.2674207687377929,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554669976234436,0.1272934377193451,0.1213632375001907,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894574642181396,0.2094360738992691,0.1470099091529846,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720154345035553,0.109073981642723,0.1041765883564949,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461889982223511,0.1222899034619331,0.5539543032646179,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733571529388428,1.0,1.0,0.0,1.0,-1.4329167604446411,1.4329150915145874,1.7044319520209683e-06,1.0986759662628174,0.8458207249641418,0.8458207249641418,0.0,35.60451889038086,34.0,13298.619140625,-0.0,254.5935211181641,1.0,283.1499938964844,284.4687194824219,291.0221252441406,291.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18217.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183991193771362,1.0,0.0,0.0,2.410073757171631,2.410084724426269,3.875734932989872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.98095703125,0.0,453.8256530761719,1895.4371337890625,0.0,566.7086181640625,0.6024322509765625,1.0,0.0,3.0,1.0,0.0
12210300,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896876871585846,0.2665553390979767,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563523650169373,0.127351626753807,0.1214075908064842,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903053998947144,0.2093491107225418,0.1469431966543197,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7207992672920227,0.1090420186519622,0.1041359901428222,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7464584112167358,0.1220419183373451,0.5527955293655396,285.0858154296875,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736877441406,285.08624267578125,1.0,0.2728551626205444,1.0,1.0,0.0,1.0,-1.4304099082946775,1.430408239364624,1.6989482674034662e-06,1.0966349840164185,0.8469829559326172,0.8469829559326172,0.0,35.42288589477539,34.0,13317.748046875,-0.0,253.120346069336,1.0,283.1499938964844,284.47137451171875,291.0242919921875,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18127.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182506442070007,1.0,0.0,0.0,2.408589124679565,2.408600091934204,3.870960938456848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.292236328125,0.0,452.65325927734375,1895.4371337890625,0.0,566.1983642578125,0.6019746661186218,1.0,0.0,3.0,1.0,0.0
12210360,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3933043479919433,0.2665843963623047,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7564471960067749,0.1274198740720749,0.1214675083756446,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.890150249004364,0.2092673033475875,0.1468845158815384,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207190990447998,0.1090197041630745,0.1041104570031166,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459601163864136,0.121796928346157,0.5516919493675232,285.0886535644531,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.08917236328125,1.0,0.2727037966251373,1.0,1.0,0.0,1.0,-1.4290896654129028,1.4290879964828491,1.6960345874394989e-06,1.0955299139022827,0.8479356169700623,0.8479356169700623,0.0,35.403079986572266,37.0,13345.6240234375,-0.0,252.53094482421875,1.0,283.1499938964844,284.4743957519531,291.0272827148437,291.9971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18064.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181261301040649,1.0,0.0,0.0,2.4080300331115723,2.408041000366211,3.869164686420845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.14208984375,0.0,452.06884765625,1895.4371337890625,0.0,565.7708740234375,0.6017581224441528,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998805284500122,0.2690209448337555,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545416951179504,0.1275833696126938,0.1216288059949874,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871830701828003,0.2091162949800491,0.1467875987291336,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186289429664612,0.1090012490749359,0.1040999516844749,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429105043411255,0.1212975531816482,0.5495426058769226,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966796875,1.0,0.2733194530010223,1.0,1.0,0.0,1.0,-1.429497241973877,1.4294955730438232,1.6967801457212772e-06,1.0957175493240356,0.8499290347099304,0.8499290347099304,0.0,35.79322052001953,40.0,13424.41796875,-0.0,253.6474151611328,1.0,283.1499938964844,284.4814147949219,291.03570556640625,292.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,17971.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179949402809143,1.0,0.0,0.0,2.4092228412628174,2.409233808517456,3.872998206588818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.4091796875,0.0,452.1967468261719,1895.4371337890625,0.0,565.32080078125,0.601891279220581,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998805284500122,0.2690209448337555,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545416951179504,0.1275833696126938,0.1216288059949874,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871830701828003,0.2091162949800491,0.1467875987291336,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186289429664612,0.1090012490749359,0.1040999516844749,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429105043411255,0.1212975531816482,0.5495426058769226,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966796875,1.0,0.2733194530010223,1.0,1.0,0.0,1.0,-1.429497241973877,1.4294955730438232,1.6967801457212772e-06,1.0957175493240356,0.8499290347099304,0.8499290347099304,0.0,35.79322052001953,40.0,13424.41796875,-0.0,253.6474151611328,1.0,283.1499938964844,284.4814147949219,291.03570556640625,292.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,17971.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179949402809143,1.0,0.0,0.0,2.4092228412628174,2.409233808517456,3.872998206588818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.4091796875,0.0,452.1967468261719,1895.4371337890625,0.0,565.32080078125,0.601891279220581,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4040804505348205,0.2724668979644775,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7517375349998474,0.1277208924293518,0.12177524715662,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832168579101562,0.2090159058570861,0.1467320621013641,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.715747058391571,0.1090072616934776,0.1041221916675567,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7393001914024353,0.1209202036261558,0.5479806661605835,285.1023254394531,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031494140625,1.0,0.2744117975234985,1.0,1.0,0.0,1.0,-1.4318935871124268,1.431891918182373,1.7018548987834947e-06,1.0975061655044556,0.8514456748962402,0.8514456748962402,0.0,36.38546752929688,40.0,13496.9140625,-0.0,256.07623291015625,1.0,283.1499938964844,284.4872436523437,291.0435791015625,292.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,17924.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180344581604004,1.0,0.0,0.0,2.411571979522705,2.4115827083587646,3.880554686475081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.311767578125,0.0,453.1111450195313,1895.4371337890625,0.0,565.4562377929688,0.6023442149162292,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055980443954468,0.2741312384605407,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7503930330276489,0.1277783513069152,0.1218382567167282,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813457489013672,0.2089784294366836,0.1467132121324539,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7143586277961731,0.1090134605765342,0.1041367948055267,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376421689987183,0.1207682713866233,0.5473617315292358,285.1050109863281,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058654785156,1.0,0.274960845708847,1.0,1.0,0.0,1.0,-1.4332187175750732,1.4332170486450195,1.704681608316605e-06,1.0985113382339478,0.8520552515983582,0.8520552515983582,0.0,36.67719650268555,43.0,13528.03515625,-0.0,257.3353271484375,1.0,283.1499938964844,284.4896545410156,291.0469970703125,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17908.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518086314201355,1.0,0.0,0.0,2.4127449989318848,2.4127557277679443,3.884330510572909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.425048828125,0.0,453.6091613769531,1895.4371337890625,0.0,565.6343383789062,0.6025822162628174,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104988276958465,0.2813896536827087,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446683645248413,0.1280010640621185,0.1220893189311027,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734546303749084,0.2088512778282165,0.1466573029756546,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082425355911255,0.1090524792671203,0.1042144447565078,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307668924331665,0.1201996952295303,0.5450809001922607,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174621582031,1.0,0.2774290144443512,1.0,1.0,0.0,1.0,-1.4395205974578855,1.4395188093185425,1.718218754831469e-06,1.103343844413757,0.8543381690979004,0.8543381690979004,0.0,37.9788818359375,46.0,13658.5625,-0.0,263.14288330078125,1.0,283.1499938964844,284.4990539550781,291.06036376953125,292.0451965332031,293.1499938964844,293.1499938964844,283.1499938964844,17863.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184623599052429,1.0,0.0,0.0,2.4179437160491943,2.417954683303833,3.901088234670169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.859130859375,0.0,455.9398498535156,1895.4371337890625,0.0,566.9260864257812,0.6036714315414429,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104988276958465,0.2813896536827087,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446683645248413,0.1280010640621185,0.1220893189311027,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734546303749084,0.2088512778282165,0.1466573029756546,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082425355911255,0.1090524792671203,0.1042144447565078,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307668924331665,0.1201996952295303,0.5450809001922607,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174621582031,1.0,0.2774290144443512,1.0,1.0,0.0,1.0,-1.4395205974578855,1.4395188093185425,1.718218754831469e-06,1.103343844413757,0.8543381690979004,0.8543381690979004,0.0,37.9788818359375,46.0,13658.5625,-0.0,263.14288330078125,1.0,283.1499938964844,284.4990539550781,291.06036376953125,292.0451965332031,293.1499938964844,293.1499938964844,283.1499938964844,17863.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184623599052429,1.0,0.0,0.0,2.4179437160491943,2.417954683303833,3.901088234670169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.859130859375,0.0,455.9398498535156,1895.4371337890625,0.0,566.9260864257812,0.6036714315414429,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9990000128746032,0.4146771430969238,0.2902895808219909,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7380006909370422,0.1282591968774795,0.1223831176757812,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643275499343872,0.2087522894144058,0.1466255635023117,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007926106452942,0.1091242060065269,0.1043328717350959,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7227872014045715,0.1196009889245033,0.5427053570747375,285.1362609863281,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380920410156,1.0,0.2805500030517578,1.0,1.0,0.0,1.0,-1.4478086233139038,1.44780695438385,1.7361938944304711e-06,1.1097627878189087,0.8569542765617371,0.8569542765617371,0.0,39.62932968139648,49.0,13838.021484375,-0.0,270.7016906738281,1.0,283.1499938964844,284.51287841796875,291.0760498046875,292.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,17823.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191841125488281,1.0,0.0,0.0,2.4245824813842773,2.424593448638916,3.9225392356456723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.084228515625,0.0,459.0211486816406,1895.4371337890625,0.0,569.4141235351562,0.6050905585289001,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9990000128746032,0.4146771430969238,0.2902895808219909,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7380006909370422,0.1282591968774795,0.1223831176757812,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643275499343872,0.2087522894144058,0.1466255635023117,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007926106452942,0.1091242060065269,0.1043328717350959,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7227872014045715,0.1196009889245033,0.5427053570747375,285.1362609863281,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380920410156,1.0,0.2805500030517578,1.0,1.0,0.0,1.0,-1.4478086233139038,1.44780695438385,1.7361938944304711e-06,1.1097627878189087,0.8569542765617371,0.8569542765617371,0.0,39.62932968139648,49.0,13838.021484375,-0.0,270.7016906738281,1.0,283.1499938964844,284.51287841796875,291.0760498046875,292.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,17823.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191841125488281,1.0,0.0,0.0,2.4245824813842773,2.424593448638916,3.9225392356456723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.084228515625,0.0,459.0211486816406,1895.4371337890625,0.0,569.4141235351562,0.6050905585289001,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.9990000128746032,0.4165173470973968,0.2952225804328918,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344655394554138,0.1284027695655822,0.1225481405854225,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595171570777893,0.208715558052063,0.1466220915317535,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967962384223938,0.1091732904314994,0.1044089645147323,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7184589505195618,0.1192931160330772,0.5414972901344299,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.1487731933594,1.0,0.2823130190372467,1.0,1.0,0.0,1.0,-1.452565312385559,1.4525635242462158,1.7465873725086567e-06,1.1134682893753052,0.8583751916885376,0.8583751916885376,0.0,40.56806945800781,49.0,13932.8271484375,-0.0,275.0552673339844,1.0,283.1499938964844,284.5200500488281,291.0849304199219,292.0840759277344,293.1499938964844,293.1499938964844,283.1499938964844,17805.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196996331214905,1.0,0.0,0.0,2.428407669067383,2.428418636322021,3.934925700832537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.2119140625,0.0,460.8275451660156,1895.4371337890625,0.0,571.1982421875,0.6059150099754333,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4182002544403076,0.3004157245159149,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7308489680290222,0.1285544782876968,0.1227237582206726,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8546305894851685,0.208684891462326,0.1466251909732818,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6926897764205933,0.1092298328876495,0.1044949665665626,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7138938903808594,0.1189793795347213,0.5402746200561523,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1596069335937,1.0,0.2841881513595581,1.0,1.0,0.0,1.0,-1.4576492309570312,1.457647442817688,1.757754830578051e-06,1.1174423694610596,0.8598695993423462,0.8598695993423462,0.0,41.57389068603516,52.0,14030.185546875,-0.0,279.74383544921875,1.0,283.1499938964844,284.5272827148437,291.0941467285156,292.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,17788.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203239917755127,1.0,0.0,0.0,2.43253755569458,2.4325485229492188,3.9483214209212747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.545166015625,0.0,462.79632568359375,1895.4371337890625,0.0,573.3663330078125,0.6068090200424194,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211208522319793,0.3114247620105743,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7234553098678589,0.1288799047470092,0.1231029704213142,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448269367218018,0.2086375504732132,0.1466468721628189,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.6843245029449463,0.1093623638153076,0.1046927124261856,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7039698958396912,0.118334837257862,0.5377821922302246,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.18145751953125,1.0,0.2882154285907745,1.0,1.0,0.0,1.0,-1.468591332435608,1.4685896635055542,1.7819909317040583e-06,1.1260370016098022,0.8630778193473816,0.8630778193473816,0.0,43.76405715942383,55.0,14230.8828125,-0.0,290.0014038085937,1.0,283.1499938964844,284.5417785644531,291.11279296875,292.1292724609375,293.1499938964844,293.1499938964844,283.1499938964844,17757.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219008922576904,1.0,0.0,0.0,2.441647291183472,2.4416582584381104,3.977948779265717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.54296875,0.0,467.1906433105469,1895.4371337890625,0.0,578.879638671875,0.608790397644043,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211208522319793,0.3114247620105743,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7234553098678589,0.1288799047470092,0.1231029704213142,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448269367218018,0.2086375504732132,0.1466468721628189,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.6843245029449463,0.1093623638153076,0.1046927124261856,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7039698958396912,0.118334837257862,0.5377821922302246,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.18145751953125,1.0,0.2882154285907745,1.0,1.0,0.0,1.0,-1.468591332435608,1.4685896635055542,1.7819909317040583e-06,1.1260370016098022,0.8630778193473816,0.8630778193473816,0.0,43.76405715942383,55.0,14230.8828125,-0.0,290.0014038085937,1.0,283.1499938964844,284.5417785644531,291.11279296875,292.1292724609375,293.1499938964844,293.1499938964844,283.1499938964844,17757.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219008922576904,1.0,0.0,0.0,2.441647291183472,2.4416582584381104,3.977948779265717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.54296875,0.0,467.1906433105469,1895.4371337890625,0.0,578.879638671875,0.608790397644043,1.0,0.0,3.0,1.0,0.0
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234782457351684,0.3230592608451843,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.715859591960907,0.1292318701744079,0.1235157251358032,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351876139640808,0.2086049616336822,0.1466852128505706,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6759898662567139,0.1095177456736564,0.1049205586314201,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937005519866943,0.1176691874861717,0.5352279543876648,285.2015075683594,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.203369140625,1.0,0.2925354540348053,1.0,1.0,0.0,1.0,-1.4803069829940796,1.4803051948547363,1.8082358792526063e-06,1.135292410850525,0.8665797710418701,0.8665797710418701,0.0,46.16254425048828,58.0,14437.4111328125,-0.0,301.2761535644531,1.0,283.1499938964844,284.55615234375,291.130615234375,292.1596374511719,293.1499938964844,293.1499938964844,283.1499938964844,17728.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239107012748718,1.0,0.0,0.0,2.45182204246521,2.451833248138428,4.011172052287293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.630126953125,0.0,472.1666870117188,1895.4371337890625,0.0,585.9849243164062,0.6110138893127441,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234782457351684,0.3230592608451843,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.715859591960907,0.1292318701744079,0.1235157251358032,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351876139640808,0.2086049616336822,0.1466852128505706,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6759898662567139,0.1095177456736564,0.1049205586314201,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937005519866943,0.1176691874861717,0.5352279543876648,285.2015075683594,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.203369140625,1.0,0.2925354540348053,1.0,1.0,0.0,1.0,-1.4803069829940796,1.4803051948547363,1.8082358792526063e-06,1.135292410850525,0.8665797710418701,0.8665797710418701,0.0,46.16254425048828,58.0,14437.4111328125,-0.0,301.2761535644531,1.0,283.1499938964844,284.55615234375,291.130615234375,292.1596374511719,293.1499938964844,293.1499938964844,283.1499938964844,17728.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239107012748718,1.0,0.0,0.0,2.45182204246521,2.451833248138428,4.011172052287293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.630126953125,0.0,472.1666870117188,1895.4371337890625,0.0,585.9849243164062,0.6110138893127441,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4257007241249084,0.334548145532608,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7087366580963135,0.1299525946378708,0.124149315059185,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264882564544678,0.2089181244373321,0.1468742340803146,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687257289886475,0.1100405380129814,0.1053670421242713,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.6843487024307251,0.1173371598124504,0.5335440635681152,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2257995605469,1.0,0.2970971167087555,1.0,1.0,0.0,1.0,-1.4935998916625977,1.4935981035232544,1.8383385622655624e-06,1.1458141803741455,0.8703780174255371,0.8703780174255371,0.0,48.64373779296875,61.0,14656.099609375,-0.0,313.658935546875,1.0,283.1499938964844,284.57086181640625,291.14697265625,292.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,17702.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263128280639648,1.0,0.0,0.0,2.4629738330841064,2.462985038757324,4.047743118462677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.83349609375,0.0,477.6884460449219,1895.4371337890625,0.0,594.5930786132812,0.6134594678878784,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4257007241249084,0.334548145532608,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7087366580963135,0.1299525946378708,0.124149315059185,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264882564544678,0.2089181244373321,0.1468742340803146,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687257289886475,0.1100405380129814,0.1053670421242713,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.6843487024307251,0.1173371598124504,0.5335440635681152,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2257995605469,1.0,0.2970971167087555,1.0,1.0,0.0,1.0,-1.4935998916625977,1.4935981035232544,1.8383385622655624e-06,1.1458141803741455,0.8703780174255371,0.8703780174255371,0.0,48.64373779296875,61.0,14656.099609375,-0.0,313.658935546875,1.0,283.1499938964844,284.57086181640625,291.14697265625,292.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,17702.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263128280639648,1.0,0.0,0.0,2.4629738330841064,2.462985038757324,4.047743118462677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.83349609375,0.0,477.6884460449219,1895.4371337890625,0.0,594.5930786132812,0.6134594678878784,1.0,0.0,3.0,1.0,0.0
