time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282252788543701,0.3450160026550293,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033955454826355,0.1312117874622345,0.1253091394901275,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195270299911499,0.2097126245498657,0.1474166065454483,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.6637211441993713,0.1111064106225967,0.1063430532813072,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772307753562927,0.1175339445471763,0.5342845320701599,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.301946073770523,1.0,1.0,0.0,1.0,-1.510269284248352,1.5102673768997192,1.8765597360470565e-06,1.1590229272842407,0.8745243549346924,0.8745243549346924,0.0,51.059818267822266,64.0,14904.1357421875,-0.0,327.6864624023437,1.0,283.1499938964844,284.5876770019531,291.16290283203125,292.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17675.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290718674659729,1.0,0.0,0.0,2.475098133087158,2.475109338760376,4.087692673238053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.1865234375,0.0,483.7575378417969,1895.4371337890625,0.0,604.638427734375,0.6161243319511414,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282252788543701,0.3450160026550293,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033955454826355,0.1312117874622345,0.1253091394901275,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195270299911499,0.2097126245498657,0.1474166065454483,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.6637211441993713,0.1111064106225967,0.1063430532813072,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772307753562927,0.1175339445471763,0.5342845320701599,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.301946073770523,1.0,1.0,0.0,1.0,-1.510269284248352,1.5102673768997192,1.8765597360470565e-06,1.1590229272842407,0.8745243549346924,0.8745243549346924,0.0,51.059818267822266,64.0,14904.1357421875,-0.0,327.6864624023437,1.0,283.1499938964844,284.5876770019531,291.16290283203125,292.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17675.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290718674659729,1.0,0.0,0.0,2.475098133087158,2.475109338760376,4.087692673238053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.1865234375,0.0,483.7575378417969,1895.4371337890625,0.0,604.638427734375,0.6161243319511414,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295833706855774,0.3500303030014038,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012504935264587,0.1319822520017624,0.1260365843772888,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164393305778503,0.2102280855178833,0.1477803885936737,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617887020111084,0.1117829382419586,0.1069809421896934,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742616891860962,0.1177751794457435,0.5353572964668274,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044779896736145,1.0,1.0,0.0,1.0,-1.5196518898010254,1.5196499824523926,1.8983015479534515e-06,1.1664615869522097,0.8767383098602295,0.8767383098602295,0.0,52.267948150634766,64.0,15037.7041015625,-0.0,335.31304931640625,1.0,283.1499938964844,284.59674072265625,291.171142578125,292.23492431640625,293.1499938964844,293.1499938964844,283.1499938964844,17662.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305827260017395,1.0,0.0,0.0,2.4815306663513184,2.4815421104431152,4.108967459615087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.8701171875,0.0,487.0033264160156,1895.4371337890625,0.0,610.2118530273438,0.6175400018692017,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309826791286468,0.3549602627754211,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993567943572998,0.1328257024288177,0.1268398314714431,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135197758674622,0.2108042985200882,0.1481905877590179,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601278185844421,0.1125353947281837,0.1076969355344772,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.6715845465660095,0.1180928349494934,0.5368015766143799,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070779144763946,1.0,1.0,0.0,1.0,-1.5296200513839722,1.5296180248260498,1.9215785869164392e-06,1.1743652820587158,0.8790494203567505,0.8790494203567505,0.0,53.48564529418945,52.0,15176.708984375,-0.0,343.3367919921875,1.0,283.1499938964844,284.60614013671875,291.1796569824219,292.2513122558594,293.1499938964844,293.1499938964844,283.1499938964844,17649.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321816205978394,1.0,0.0,0.0,2.4882125854492188,2.4882237911224365,4.131124740069936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.880859375,0.0,490.3937072753906,1895.4371337890625,0.0,616.1663208007812,0.6190118193626404,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4353194832801819,0.3517050743103027,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048966884613037,0.1346814632415771,0.1285130679607391,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173872828483582,0.212081104516983,0.1490325182676315,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654044985771179,0.114209845662117,0.1091997995972633,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752138137817383,0.1189174950122833,0.5400717854499817,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065016269683838,1.0,1.0,0.0,1.0,-1.534473896026611,1.5344719886779783,1.93312394003442e-06,1.1783466339111328,0.8837846517562866,0.8837846517562866,0.0,52.8994255065918,55.0,15338.546875,-0.0,344.1954040527344,1.0,283.1499938964844,284.6150207519531,291.1954650878906,292.2806396484375,293.1499938964844,293.1499938964844,283.1499938964844,17626.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535609245300293,1.0,0.0,0.0,2.502192735671997,2.502203941345215,4.177676942163089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4619140625,0.0,497.5715637207031,1895.4371337890625,0.0,629.1293334960938,0.6220991611480713,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4353194832801819,0.3517050743103027,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048966884613037,0.1346814632415771,0.1285130679607391,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173872828483582,0.212081104516983,0.1490325182676315,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654044985771179,0.114209845662117,0.1091997995972633,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752138137817383,0.1189174950122833,0.5400717854499817,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065016269683838,1.0,1.0,0.0,1.0,-1.534473896026611,1.5344719886779783,1.93312394003442e-06,1.1783466339111328,0.8837846517562866,0.8837846517562866,0.0,52.8994255065918,55.0,15338.546875,-0.0,344.1954040527344,1.0,283.1499938964844,284.6150207519531,291.1954650878906,292.2806396484375,293.1499938964844,293.1499938964844,283.1499938964844,17626.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535609245300293,1.0,0.0,0.0,2.502192735671997,2.502203941345215,4.177676942163089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4619140625,0.0,497.5715637207031,1895.4371337890625,0.0,629.1293334960938,0.6220991611480713,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405588209629059,0.3500329256057739,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.7089645266532898,0.1363338977098465,0.1300156116485595,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199214339256287,0.2132155746221542,0.1497897356748581,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693979501724243,0.1157091557979583,0.1105609238147735,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779481768608093,0.1198014914989471,0.5436753034591675,285.3049011230469,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.3063659667969,1.0,0.3073320388793945,1.0,1.0,0.0,1.0,-1.5411324501037598,1.541130542755127,1.948741328305914e-06,1.1835405826568604,0.8876479268074036,0.8876479268074036,0.0,52.676639556884766,55.0,15478.28125,-0.0,346.9077453613281,1.0,283.1499938964844,284.6208190917969,291.2026672363281,292.2965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17614.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384572148323059,1.0,0.0,0.0,2.513735055923462,2.513746500015259,4.2163082980550826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.888671875,0.0,503.5873718261719,1895.4371337890625,0.0,640.1080322265625,0.6246597170829773,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4419038593769073,0.3499594330787658,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097705602645874,0.1367692202329635,0.1304158568382263,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203230500221252,0.2135154753923416,0.149992436170578,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702175736427307,0.1161042898893356,0.1109242811799049,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784642934799194,0.1200512796640396,0.5447287559509277,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076673448085785,1.0,1.0,0.0,1.0,-1.5434684753417969,1.543466567993164,1.9542669633665355e-06,1.1853876113891602,0.8886480331420898,0.8886480331420898,0.0,52.70594787597656,58.0,15519.9033203125,-0.0,348.1455993652344,1.0,283.1499938964844,284.6229858398437,291.2041015625,292.3003234863281,293.1499938964844,293.1499938964844,283.1499938964844,17611.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391772389411926,1.0,0.0,0.0,2.5166807174682617,2.5166921615600586,4.226195642331733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.00048828125,0.0,505.1300048828125,1895.4371337890625,0.0,642.9139404296875,0.6253133416175842,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4486143290996551,0.350884348154068,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.713039755821228,0.139072835445404,0.1325500458478927,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215036988258362,0.2151117175817489,0.151081845164299,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736862063407898,0.1181928291916847,0.1128615140914917,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804705858230591,0.1214406713843345,0.5507296323776245,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100455105304718,1.0,1.0,0.0,1.0,-1.5579768419265747,1.5579748153686523,1.9888236693077488e-06,1.196871995925903,0.8938438892364502,0.8938438892364502,0.0,53.17683410644531,61.0,15753.099609375,0.0,356.6692199707031,1.0,283.1499938964844,284.6358947753906,291.211669921875,292.3206787109375,293.1499938964844,293.1499938964844,283.1499938964844,17595.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428335070610046,1.0,0.0,0.0,2.53178071975708,2.531792402267456,4.277061691482231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.77001953125,0.0,513.0906982421875,1895.4371337890625,0.0,657.3529663085938,0.6286655068397522,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4486143290996551,0.350884348154068,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.713039755821228,0.139072835445404,0.1325500458478927,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215036988258362,0.2151117175817489,0.151081845164299,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736862063407898,0.1181928291916847,0.1128615140914917,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804705858230591,0.1214406713843345,0.5507296323776245,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100455105304718,1.0,1.0,0.0,1.0,-1.5579768419265747,1.5579748153686523,1.9888236693077488e-06,1.196871995925903,0.8938438892364502,0.8938438892364502,0.0,53.17683410644531,61.0,15753.099609375,0.0,356.6692199707031,1.0,283.1499938964844,284.6358947753906,291.211669921875,292.3206787109375,293.1499938964844,293.1499938964844,283.1499938964844,17595.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428335070610046,1.0,0.0,0.0,2.53178071975708,2.531792402267456,4.277061691482231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.77001953125,0.0,513.0906982421875,1895.4371337890625,0.0,657.3529663085938,0.6286655068397522,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551529288291931,0.3536572158336639,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152996063232422,0.1415727734565735,0.1348890364170074,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215270638465881,0.21685890853405,0.1522896438837051,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762454509735107,0.1204527914524078,0.1149806901812553,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816157102584839,0.1230186223983764,0.5577134490013123,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134195208549499,1.0,1.0,0.0,1.0,-1.576490879058838,1.576488733291626,2.0334982764325105e-06,1.211537480354309,0.8993935585021973,0.8993935585021973,0.0,54.11627578735352,64.0,16022.5810546875,0.0,368.6517333984375,1.0,283.1499938964844,284.6517639160156,291.2216186523437,292.3450927734375,293.1499938964844,293.1499938964844,283.1499938964844,17577.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466100573539734,1.0,0.0,0.0,2.547518730163574,2.54753041267395,4.330400713570273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.79736328125,0.0,521.4810791015625,1895.4371337890625,0.0,672.6060180664062,0.63216233253479,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551529288291931,0.3536572158336639,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152996063232422,0.1415727734565735,0.1348890364170074,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215270638465881,0.21685890853405,0.1522896438837051,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762454509735107,0.1204527914524078,0.1149806901812553,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816157102584839,0.1230186223983764,0.5577134490013123,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134195208549499,1.0,1.0,0.0,1.0,-1.576490879058838,1.576488733291626,2.0334982764325105e-06,1.211537480354309,0.8993935585021973,0.8993935585021973,0.0,54.11627578735352,64.0,16022.5810546875,0.0,368.6517333984375,1.0,283.1499938964844,284.6517639160156,291.2216186523437,292.3450927734375,293.1499938964844,293.1499938964844,283.1499938964844,17577.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466100573539734,1.0,0.0,0.0,2.547518730163574,2.54753041267395,4.330400713570273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.79736328125,0.0,521.4810791015625,1895.4371337890625,0.0,672.6060180664062,0.63216233253479,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4583301842212677,0.3556358516216278,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7161325216293335,0.1428926885128021,0.1361309289932251,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8211812973022461,0.217786431312561,0.1529355347156524,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6772371530532837,0.1216428056359291,0.1161034554243087,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.681907057762146,0.1238662153482437,0.5615079998970032,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154257535934448,1.0,1.0,0.0,1.0,-1.587034821510315,1.5870327949523926,2.059224925687886e-06,1.2198896408081057,0.9023135304450988,0.9023135304450988,0.0,54.739776611328125,64.0,16169.1787109375,0.0,375.82427978515625,1.0,283.1499938964844,284.6606140136719,291.2278747558594,292.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17568.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485591888427734,1.0,0.0,0.0,2.5556414127349854,2.5556533336639404,4.358060152753751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.68798828125,0.0,525.8492431640625,1895.4371337890625,0.0,680.6153564453125,0.6339682936668396,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.9990000128746032,0.4614444077014923,0.357943445444107,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.7168121337890625,0.1442561745643615,0.1374175697565078,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.8206459879875183,0.2187476754188537,0.1536073535680771,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780741810798645,0.1228697970509529,0.1172647476196289,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820451617240906,0.1247473731637001,0.5654732584953308,285.38165283203125,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176117539405823,1.0,1.0,0.0,1.0,-1.5983105897903442,1.598308563232422,2.0869640593446093e-06,1.2288202047348022,0.9053337574005128,0.9053337574005128,0.0,55.45158386230469,67.0,16322.6240234375,0.0,383.7087707519531,1.0,283.1499938964844,284.6699523925781,291.23504638671875,292.3747253417969,293.1499938964844,293.1499938964844,283.1499938964844,17558.9765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505571365356445,1.0,0.0,0.0,2.563934803009033,2.563946485519409,4.386390344279789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.130859375,0.0,530.3359375,1895.4371337890625,0.0,688.92333984375,0.6388130784034729,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9990000128746032,0.4649446606636047,0.3609679043292999,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.7174348831176758,0.1458767801523208,0.1389538496732711,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.8198251724243164,0.2198885530233383,0.1544113457202911,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6788734197616577,0.1243252977728843,0.1186489388346672,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6820388436317444,0.1257982105016708,0.5702363848686218,285.3917541503906,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.3932800292969,1.0,0.3203324675559997,1.0,1.0,0.0,1.0,-1.612130880355835,1.612128734588623,2.121281340805581e-06,1.2397633790969849,0.9088322520256042,0.9088322520256042,0.0,56.37282943725586,67.0,16527.83203125,0.0,393.6388854980469,1.0,283.1499938964844,284.6701965332031,291.2455749511719,292.39666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17876.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529487133026123,1.0,0.0,0.0,2.597442388534546,2.59745454788208,4.501789589994587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.23388671875,0.0,550.632568359375,1895.4371337890625,0.0,698.9996948242188,0.6442266702651978,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.9990000128746032,0.4674400687217712,0.3634155392646789,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.7177860140800476,0.1470937430858612,0.1401100754737854,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190898299217224,0.2207426726818084,0.1550147086381912,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6793481111526489,0.1254162043333053,0.11968894302845,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819232106208801,0.1265879422426223,0.5738294720649719,285.400634765625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224484324455261,1.0,1.0,0.0,1.0,-1.6227439641952517,1.6227418184280396,2.1478729195223423e-06,1.2481642961502075,0.911466419696808,0.911466419696808,0.0,57.11280059814453,70.0,16672.662109375,0.0,401.45550537109375,1.0,283.1499938964844,284.6739501953125,291.2538452148437,292.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,17990.091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547606348991394,1.0,0.0,0.0,2.613386631011963,2.613398790359497,4.557227271106967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.5703125,0.0,560.2642211914062,1895.4371337890625,0.0,706.730224609375,0.6509422063827515,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.4731150567531585,0.3698444664478302,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.7183495163917542,0.1500627696514129,0.1429397016763687,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170039653778076,0.2228172272443771,0.1564867794513702,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801818609237671,0.1280701160430908,0.1222276762127876,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813620924949646,0.1285130828619003,0.5826305150985718,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277990221977234,1.0,1.0,0.0,1.0,-1.6492406129837036,1.6492384672164917,2.215162339780364e-06,1.2691268920898438,0.9177519083023072,0.9177519083023072,0.0,59.05263519287109,73.0,17051.53125,0.0,421.62152099609375,1.0,283.1499938964844,284.6710205078125,291.2767944335937,292.457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18641.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592853426933289,1.0,0.0,0.0,2.6787147521972656,2.678727626800537,4.787913781001407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.330078125,0.0,601.9138793945312,1895.4371337890625,0.0,726.403076171875,0.6668909788131714,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.4731150567531585,0.3698444664478302,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.7183495163917542,0.1500627696514129,0.1429397016763687,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170039653778076,0.2228172272443771,0.1564867794513702,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801818609237671,0.1280701160430908,0.1222276762127876,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813620924949646,0.1285130828619003,0.5826305150985718,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277990221977234,1.0,1.0,0.0,1.0,-1.6492406129837036,1.6492384672164917,2.215162339780364e-06,1.2691268920898438,0.9177519083023072,0.9177519083023072,0.0,59.05263519287109,73.0,17051.53125,0.0,421.62152099609375,1.0,283.1499938964844,284.6710205078125,291.2767944335937,292.457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18641.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592853426933289,1.0,0.0,0.0,2.6787147521972656,2.678727626800537,4.787913781001407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.330078125,0.0,601.9138793945312,1895.4371337890625,0.0,726.403076171875,0.6668909788131714,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784927666187286,0.3769941926002502,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186486124992371,0.1531539857387542,0.1458936482667923,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145588636398315,0.2249667793512344,0.1580167114734649,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6807191967964172,0.1308216303586959,0.1248677596449852,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6805100440979004,0.1305124461650848,0.5918068289756775,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.427734375,1.0,0.3335523903369903,1.0,1.0,0.0,1.0,-1.6773943901062012,1.6773921251296997,2.2880665255797794e-06,1.2913799285888672,0.9241724610328674,0.9241724610328674,0.0,61.223106384277344,76.0,17452.662109375,0.0,443.9884338378906,1.0,283.1499938964844,284.6642761230469,291.302490234375,292.5060119628906,293.1499938964844,293.1499938964844,283.1499938964844,19442.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564166784286499,1.0,0.0,0.0,2.754398822784424,2.7544124126434326,5.062289574198076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.82861328125,0.0,652.8819580078125,1895.4371337890625,0.0,748.2271728515625,0.6853216886520386,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784927666187286,0.3769941926002502,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186486124992371,0.1531539857387542,0.1458936482667923,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145588636398315,0.2249667793512344,0.1580167114734649,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6807191967964172,0.1308216303586959,0.1248677596449852,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6805100440979004,0.1305124461650848,0.5918068289756775,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.427734375,1.0,0.3335523903369903,1.0,1.0,0.0,1.0,-1.6773943901062012,1.6773921251296997,2.2880665255797794e-06,1.2913799285888672,0.9241724610328674,0.9241724610328674,0.0,61.223106384277344,76.0,17452.662109375,0.0,443.9884338378906,1.0,283.1499938964844,284.6642761230469,291.302490234375,292.5060119628906,293.1499938964844,293.1499938964844,283.1499938964844,19442.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564166784286499,1.0,0.0,0.0,2.754398822784424,2.7544124126434326,5.062289574198076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.82861328125,0.0,652.8819580078125,1895.4371337890625,0.0,748.2271728515625,0.6853216886520386,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4836113452911377,0.3846524655818939,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188140749931335,0.1563627570867538,0.1489651799201965,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119065761566162,0.2271931767463684,0.1596037894487381,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.6810944080352783,0.1336658000946045,0.1276019811630249,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.679509699344635,0.132583737373352,0.6013333201408386,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.339617520570755,1.0,1.0,0.0,1.0,-1.7069026231765747,1.7069002389907837,2.3660309125261847e-06,1.3146791458129885,0.9307239651679992,0.9307239651679992,0.0,63.580528259277344,79.0,17871.412109375,0.0,468.3848571777344,1.0,283.1499938964844,284.6557312011719,291.3296813964844,292.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,20346.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694155097007751,1.0,0.0,0.0,2.8366692066192627,2.836683511734009,5.369214477468631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.60791015625,0.0,711.5530395507812,1895.4371337890625,0.0,772.4031982421875,0.705321729183197,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4836113452911377,0.3846524655818939,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188140749931335,0.1563627570867538,0.1489651799201965,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119065761566162,0.2271931767463684,0.1596037894487381,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.6810944080352783,0.1336658000946045,0.1276019811630249,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.679509699344635,0.132583737373352,0.6013333201408386,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.339617520570755,1.0,1.0,0.0,1.0,-1.7069026231765747,1.7069002389907837,2.3660309125261847e-06,1.3146791458129885,0.9307239651679992,0.9307239651679992,0.0,63.580528259277344,79.0,17871.412109375,0.0,468.3848571777344,1.0,283.1499938964844,284.6557312011719,291.3296813964844,292.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,20346.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694155097007751,1.0,0.0,0.0,2.8366692066192627,2.836683511734009,5.369214477468631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.60791015625,0.0,711.5530395507812,1895.4371337890625,0.0,772.4031982421875,0.705321729183197,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4860868155956268,0.388613760471344,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7188822031021118,0.1580110341310501,0.150544211268425,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8105441331863403,0.2283366173505783,0.1604198515415191,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812583804130554,0.1351218372583389,0.1290034055709839,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789941787719727,0.1336469501256942,0.6062285304069519,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.44122314453125,1.0,0.3427437841892242,1.0,1.0,0.0,1.0,-1.7220942974090576,1.7220919132232666,2.4067874164757086e-06,1.3266640901565552,0.9340313673019408,0.9340313673019408,0.0,64.81703186035156,79.0,18093.9609375,0.0,481.3027038574219,1.0,283.1499938964844,284.64813232421875,291.34375,292.5848083496094,293.1499938964844,293.1499938964844,283.1499938964844,20944.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721774101257324,1.0,0.0,0.0,2.8875083923339844,2.8875231742858887,5.563393870033906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.5380859375,0.0,749.6791381835938,1895.4371337890625,0.0,785.4259643554688,0.714898943901062,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4885114133358001,0.3926408588886261,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189527750015259,0.1596888899803161,0.1521512866020202,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091695308685303,0.2295000255107879,0.161249503493309,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.6814176440238953,0.1365995854139328,0.1304259449243545,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784811615943909,0.1347284764051437,0.6112073063850403,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459221720695495,1.0,1.0,0.0,1.0,-1.7375409603118896,1.737538456916809,2.448657824061229e-06,1.3388429880142212,0.9374117851257324,0.9374117851257324,0.0,66.087158203125,82.0,18304.47265625,0.0,494.6809997558594,1.0,283.1499938964844,284.6466979980469,291.3573913574219,292.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,21321.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750234127044678,1.0,0.0,0.0,2.9229443073272705,2.922959566116333,5.700782139683724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.3076171875,0.0,776.7794189453125,1895.4371337890625,0.0,799.0658569335938,0.7262673377990723,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932310283184051,0.4008154571056366,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191498875617981,0.1631351113319397,0.1554532647132873,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064404129981995,0.2318895608186721,0.1629547178745269,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.681769847869873,0.1396197825670242,0.1333349496126175,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.677515983581543,0.1369489729404449,0.6214324831962585,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524091243743896,1.0,1.0,0.0,1.0,-1.7691377401351929,1.7691352367401123,2.5356530386488885e-06,1.3637325763702393,0.944244384765625,0.944244384765625,0.0,68.7112045288086,70.0,18749.58984375,0.0,522.7783203125,1.0,283.1499938964844,284.63800048828125,291.3849182128906,292.6646423339844,293.1499938964844,293.1499938964844,283.1499938964844,22341.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809685587882996,1.0,0.0,0.0,3.011486768722534,3.011502742767334,6.051391778783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.6962890625,0.0,847.7367553710938,1895.4371337890625,0.0,828.2936401367188,0.7477394342422485,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932310283184051,0.4008154571056366,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7191498875617981,0.1631351113319397,0.1554532647132873,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064404129981995,0.2318895608186721,0.1629547178745269,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.681769847869873,0.1396197825670242,0.1333349496126175,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.677515983581543,0.1369489729404449,0.6214324831962585,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524091243743896,1.0,1.0,0.0,1.0,-1.7691377401351929,1.7691352367401123,2.5356530386488885e-06,1.3637325763702393,0.944244384765625,0.944244384765625,0.0,68.7112045288086,70.0,18749.58984375,0.0,522.7783203125,1.0,283.1499938964844,284.63800048828125,291.3849182128906,292.6646423339844,293.1499938964844,293.1499938964844,283.1499938964844,22341.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809685587882996,1.0,0.0,0.0,3.011486768722534,3.011502742767334,6.051391778783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.6962890625,0.0,847.7367553710938,1895.4371337890625,0.0,828.2936401367188,0.7477394342422485,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.9990000128746032,0.4983413219451904,0.3975602686405182,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251555323600769,0.1662472635507583,0.1583442389965057,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8110414147377014,0.2340345531702041,0.1644207388162613,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883298754692078,0.1423334777355194,0.1358562707901001,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828809380531311,0.1389593780040741,0.6302247047424316,285.4594421386719,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.45947265625,1.0,0.3533599078655243,1.0,1.0,0.0,1.0,-1.7840588092803955,1.7840561866760254,2.5775832455110503e-06,1.3756446838378906,0.9502437710762024,0.9502437710762024,0.0,68.2828140258789,70.0,19037.123046875,0.0,531.286376953125,1.0,283.1499938964844,284.6222229003906,291.4071655273437,292.70806884765625,293.1499938964844,293.1499938964844,283.1499938964844,23307.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864341855049133,1.0,0.0,0.0,3.092818021774292,3.092834711074829,6.382664992088394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.33349609375,0.0,916.6595458984376,1895.4371337890625,0.0,856.0580444335938,0.7645018696784973,1.0,0.0,3.0,1.0,0.0
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.9990000128746032,0.4992368519306183,0.3963770270347595,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263807058334351,0.1666777580976486,0.1587367504835128,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.81214439868927,0.234329804778099,0.1646170914173126,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.689676821231842,0.1427082270383834,0.136196956038475,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840654611587524,0.1392411589622497,0.631415605545044,285.4593811035156,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.3532200753688812,1.0,1.0,0.0,1.0,-1.7851850986480713,1.7851824760437012,2.5807639758568257e-06,1.376543045043945,0.9510580897331238,0.9510580897331238,0.0,68.03038024902344,73.0,19065.294921875,0.0,531.2642822265625,1.0,283.1499938964844,284.6204528808594,291.4095153808594,292.7127380371094,293.1499938964844,293.1499938964844,283.1499938964844,23398.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871865153312683,1.0,0.0,0.0,3.101107358932495,3.101124286651612,6.416924520635803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.234375,0.0,923.8330688476562,1895.4371337890625,0.0,859.9480590820312,0.7694559097290039,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072540044784546,0.3938547968864441,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325955033302307,0.1703470051288604,0.1621457636356353,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165155053138733,0.2368370741605758,0.1663316935300827,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965658664703369,0.1458994299173355,0.1391618698835373,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897407174110413,0.1416997760534286,0.6421158313751221,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557703197002411,1.0,1.0,0.0,1.0,-1.8047081232070925,1.8047055006027224,2.635855480548344e-06,1.3917983770370483,0.9578089118003844,0.9578089118003844,0.0,67.88291931152344,76.0,19398.068359375,0.0,543.8504028320312,1.0,283.1499938964844,284.6034240722656,291.4252319335937,292.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,24479.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934679508209229,1.0,0.0,0.0,3.190726518630981,3.190744400024414,6.793169973207114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.32958984375,0.0,1004.3665771484376,1895.4371337890625,0.0,893.081298828125,0.7911654710769653,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072540044784546,0.3938547968864441,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325955033302307,0.1703470051288604,0.1621457636356353,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165155053138733,0.2368370741605758,0.1663316935300827,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965658664703369,0.1458994299173355,0.1391618698835373,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897407174110413,0.1416997760534286,0.6421158313751221,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557703197002411,1.0,1.0,0.0,1.0,-1.8047081232070925,1.8047055006027224,2.635855480548344e-06,1.3917983770370483,0.9578089118003844,0.9578089118003844,0.0,67.88291931152344,76.0,19398.068359375,0.0,543.8504028320312,1.0,283.1499938964844,284.6034240722656,291.4252319335937,292.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,24479.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934679508209229,1.0,0.0,0.0,3.190726518630981,3.190744400024414,6.793169973207114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.32958984375,0.0,1004.3665771484376,1895.4371337890625,0.0,893.081298828125,0.7911654710769653,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.515257716178894,0.3940971195697784,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7373934388160706,0.1741499751806259,0.1657074391841888,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8191224336624146,0.2394301891326904,0.1681232154369354,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7018629908561707,0.149196982383728,0.1422545164823532,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939791440963745,0.1443062424659729,0.6536568403244019,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594520688056946,1.0,1.0,0.0,1.0,-1.828995943069458,1.8289932012557983,2.7054693418904208e-06,1.4108549356460571,0.9646776914596558,0.9646776914596558,0.0,68.50128173828125,79.0,19779.20703125,0.0,562.319091796875,1.0,283.1499938964844,284.5914306640625,291.4390563964844,292.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,25572.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997534394264221,1.0,0.0,0.0,3.2799620628356934,3.2799808979034424,7.17845466624567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.58203125,0.0,1089.0260009765625,1895.4371337890625,0.0,927.4279174804688,0.8127681612968445,1.0,0.0,3.0,1.0,0.0
