time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.515257716178894,0.3940971195697784,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7373934388160706,0.1741499751806259,0.1657074391841888,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8191224336624146,0.2394301891326904,0.1681232154369354,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7018629908561707,0.149196982383728,0.1422545164823532,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939791440963745,0.1443062424659729,0.6536568403244019,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594520688056946,1.0,1.0,0.0,1.0,-1.828995943069458,1.8289932012557983,2.7054693418904208e-06,1.4108549356460571,0.9646776914596558,0.9646776914596558,0.0,68.50128173828125,79.0,19779.20703125,0.0,562.319091796875,1.0,283.1499938964844,284.5914306640625,291.4390563964844,292.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,25572.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997534394264221,1.0,0.0,0.0,3.2799620628356934,3.2799808979034424,7.17845466624567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.58203125,0.0,1089.0260009765625,1895.4371337890625,0.0,927.4279174804688,0.8127681612968445,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9990000128746032,0.519167959690094,0.3949402272701263,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394307255744934,0.1761006116867065,0.1675420105457306,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.819983720779419,0.2407609522342682,0.1690478771924972,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7040924429893494,0.1508843600749969,0.143844649195671,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.695712685585022,0.1456514745950698,0.6596649885177612,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160827636719,285.46685791015625,1.0,0.3616450130939483,1.0,1.0,0.0,1.0,-1.8424443006515503,1.8424415588378904,2.744472112681251e-06,1.421401858329773,0.9681456089019777,0.9681456089019777,0.0,69.01329040527344,79.0,19989.00390625,0.0,573.2584838867188,1.0,283.1499938964844,284.58404541015625,291.4466552734375,292.8040466308594,293.1499938964844,293.1499938964844,283.1499938964844,26247.583984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029061675071716,1.0,0.0,0.0,3.332334518432617,3.3323540687561035,7.409527711388364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.58056640625,0.0,1141.0169677734375,1895.4371337890625,0.0,945.103271484375,0.8226675391197205,1.0,0.0,3.0,1.0,0.0
12213360,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.9990000128746032,0.5230051279067993,0.396194726228714,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412603497505188,0.1780828237533569,0.1694097965955734,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205971717834473,0.2421144098043441,0.1699901521205902,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060808539390564,0.1525963544845581,0.1454615145921707,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972182393074036,0.1470194011926651,0.6657978296279907,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640369772911072,1.0,1.0,0.0,1.0,-1.8566298484802248,1.856626987457276,2.7859634883498074e-06,1.4325226545333862,0.9716886878013612,0.9716886878013612,0.0,69.64247131347656,82.0,20193.0859375,0.0,585.228515625,1.0,283.1499938964844,284.58270263671875,291.4544372558594,292.8232421875,293.1499938964844,293.1499938964844,283.1499938964844,26671.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060674786567688,1.0,0.0,0.0,3.368548393249512,3.368568181991577,7.571446758447564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.96142578125,0.0,1177.5892333984375,1895.4371337890625,0.0,963.1092529296876,0.8342007398605347,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304670333862305,0.3997187912464142,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.744414210319519,0.182138130068779,0.1732424050569534,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8212366700172424,0.2448889762163162,0.1719297766685485,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094643115997314,0.1560908854007721,0.1487729698419571,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996668577194214,0.1498137712478637,0.6783889532089233,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693211376667022,1.0,1.0,0.0,1.0,-1.8868868350982664,1.8868839740753167,2.875659674828057e-06,1.4562267065048218,0.9788715839385986,0.9788715839385986,0.0,71.19841766357422,85.0,20633.552734375,0.0,611.9793701171875,1.0,283.1499938964844,284.5766296386719,291.47235107421875,292.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,27773.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124497056007385,1.0,0.0,0.0,3.4564170837402344,3.456437826156616,7.971602258294297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.466796875,0.0,1269.9892578125,1895.4371337890625,0.0,1000.3076171875,0.8554470539093018,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304670333862305,0.3997187912464142,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.744414210319519,0.182138130068779,0.1732424050569534,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8212366700172424,0.2448889762163162,0.1719297766685485,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094643115997314,0.1560908854007721,0.1487729698419571,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996668577194214,0.1498137712478637,0.6783889532089233,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693211376667022,1.0,1.0,0.0,1.0,-1.8868868350982664,1.8868839740753167,2.875659674828057e-06,1.4562267065048218,0.9788715839385986,0.9788715839385986,0.0,71.19841766357422,85.0,20633.552734375,0.0,611.9793701171875,1.0,283.1499938964844,284.5766296386719,291.47235107421875,292.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,27773.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124497056007385,1.0,0.0,0.0,3.4564170837402344,3.456437826156616,7.971602258294297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.466796875,0.0,1269.9892578125,1895.4371337890625,0.0,1000.3076171875,0.8554470539093018,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341995358467102,0.4019668102264404,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7458208799362183,0.1842682957649231,0.1752606630325317,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8213227987289429,0.2463498711585998,0.1729547083377838,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7109299898147583,0.1579224616289138,0.1505134850740432,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7006847858428955,0.1512773036956787,0.6850093007087708,285.48931884765625,284.95001220703125,296.3343200683594,288.1608581542969,296.332275390625,297.5428161621094,285.4903564453125,1.0,0.3722563683986664,1.0,1.0,0.0,1.0,-1.9032797813415527,1.9032769203186035,2.9249329145386582e-06,1.4690601825714111,0.9826228022575378,0.9826228022575378,0.0,72.1308822631836,85.0,20874.75,0.0,627.0769653320312,1.0,283.1499938964844,284.57183837890625,291.48272705078125,292.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,28467.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157711148262024,1.0,0.0,0.0,3.5090818405151367,3.5091030597686768,8.216375135816634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.87109375,0.0,1327.7869873046875,1895.4371337890625,0.0,1020.1075439453124,0.8653937578201294,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.9990000128746032,0.5376700758934021,0.4043188393115997,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470401525497437,0.1863098442554474,0.177196517586708,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.821282148361206,0.2477522939443588,0.1739391982555389,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7121744751930237,0.1596753299236297,0.1521808356046676,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015224695205688,0.1526765674352646,0.6913473606109619,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751464486122131,1.0,1.0,0.0,1.0,-1.9192237854003904,1.919220805168152,2.973309392473311e-06,1.481535792350769,0.986254334449768,0.986254334449768,0.0,73.08421325683594,88.0,21095.689453125,0.0,642.1312255859375,1.0,283.1499938964844,284.5726318359375,291.49267578125,292.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,28876.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189379692077637,1.0,0.0,0.0,3.543465137481689,3.543486833572388,8.378178790735546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.85693359375,0.0,1366.10107421875,1895.4371337890625,0.0,1039.262451171875,0.8764832615852356,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5412851572036743,0.4070029556751251,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7482386827468872,0.1884974390268325,0.1792738139629364,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8211420178413391,0.2492575049400329,0.1749983727931976,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7133757472038269,0.1615510880947113,0.153967872262001,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7023057341575623,0.1541724801063537,0.6981363296508789,285.5040283203125,284.95001220703125,296.40447998046875,288.1762084960937,296.4024658203125,297.551513671875,285.5051574707031,1.0,0.3783084452152252,1.0,1.0,0.0,1.0,-1.9365112781524656,1.9365081787109373,3.026264948857716e-06,1.495055913925171,0.990115523338318,0.990115523338318,0.0,74.1581802368164,88.0,21346.453125,0.0,658.8350830078125,1.0,283.1499938964844,284.56884765625,291.5041198730469,292.9386901855469,293.1499938964844,293.1499938964844,283.1499938964844,29572.517578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223252415657043,1.0,0.0,0.0,3.5957016944885254,3.595724105834961,8.627015972706431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.11962890625,0.0,1426.2177734375,1895.4371337890625,0.0,1060.0452880859375,0.8863187432289124,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446550846099854,0.4097036123275757,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492963075637817,0.1905920952558517,0.181263729929924,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209303021430969,0.2507011294364929,0.1760143637657165,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144184112548828,0.1633447557687759,0.1556776463985443,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029610276222229,0.1556014567613601,0.7046261429786682,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5549011230469,285.5145568847656,1.0,0.3813856542110443,1.0,1.0,0.0,1.0,-1.95321011543274,1.953207015991211,3.077911287618917e-06,1.5081090927124023,0.9938554167747498,0.9938554167747498,0.0,75.23011016845703,91.0,21575.80078125,0.0,675.3339233398438,1.0,283.1499938964844,284.57037353515625,291.51495361328125,292.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,29980.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255596280097961,1.0,0.0,0.0,3.629710912704468,3.6297335624694815,8.79098138284462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.85595703125,0.0,1465.9222412109375,1895.4371337890625,0.0,1080.170654296875,0.8973144888877869,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514629483222961,0.4156388342380523,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513123154640198,0.1949804425239563,0.1854375004768371,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.820335865020752,0.2537322640419006,0.1781515330076217,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163630723953247,0.1670952588319778,0.1592575162649154,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.704127848148346,0.1585858017206192,0.7182005047798157,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879393935203552,1.0,1.0,0.0,1.0,-1.988515853881836,1.988512635231018,3.188688651789562e-06,1.535685896873474,1.0,1.0,0.0,77.57997131347656,94.0,22070.427734375,0.0,711.31884765625,1.0,283.1499938964844,284.56951904296875,291.5384826660156,293.0151062011719,293.1499938964844,293.1499938964844,283.1499938964844,31108.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323297619819641,1.0,0.0,0.0,3.714845895767212,3.714869737625122,9.208202982335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.11767578125,0.0,1569.269775390625,1895.4371337890625,0.0,1123.1683349609375,0.9178614020347596,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514629483222961,0.4156388342380523,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513123154640198,0.1949804425239563,0.1854375004768371,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.820335865020752,0.2537322640419006,0.1781515330076217,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163630723953247,0.1670952588319778,0.1592575162649154,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.704127848148346,0.1585858017206192,0.7182005047798157,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879393935203552,1.0,1.0,0.0,1.0,-1.988515853881836,1.988512635231018,3.188688651789562e-06,1.535685896873474,1.0,1.0,0.0,77.57997131347656,94.0,22070.427734375,0.0,711.31884765625,1.0,283.1499938964844,284.56951904296875,291.5384826660156,293.0151062011719,293.1499938964844,293.1499938964844,283.1499938964844,31108.828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323297619819641,1.0,0.0,0.0,3.714845895767212,3.714869737625122,9.208202982335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.11767578125,0.0,1569.269775390625,1895.4371337890625,0.0,1123.1683349609375,0.9178614020347596,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.9990000128746032,0.5548135042190552,0.41875159740448,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.752265453338623,0.1972140073776245,0.1875635534524917,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199883699417114,0.2552786469459533,0.179243192076683,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172638177871704,0.1690004914999008,0.1610777974128723,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046483755111694,0.160100519657135,0.7250973582267761,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913096785545349,1.0,1.0,0.0,1.0,-2.0065863132476807,2.006582975387573,3.246212372687296e-06,1.5497899055480957,1.0,1.0,0.0,78.81661987304688,94.0,22326.53125,0.0,730.2911376953125,1.0,283.1499938964844,284.5680847167969,291.5506591796875,293.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,31901.302734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357728838920593,1.0,0.0,0.0,3.7620811462402335,3.762105703353882,9.443861586078128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0185546875,0.0,1629.8673095703125,1895.4371337890625,0.0,1145.479736328125,0.92659592628479,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5581377148628235,0.421936571598053,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.75319504737854,0.1994746029376983,0.1897147297859192,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196216821670532,0.2568467557430267,0.1803491860628128,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7181313633918762,0.1709263026714325,0.1629173010587692,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051414847373962,0.1616311818361282,0.7320644855499268,285.549560546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947316110134125,1.0,1.0,0.0,1.0,-2.0248985290527344,2.024895429611206,3.305070094938856e-06,1.564075589179993,1.0,1.0,0.0,80.08834075927734,97.0,22573.158203125,0.0,749.8887329101562,1.0,283.1499938964844,284.5722351074219,291.5624694824219,293.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,32406.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392489671707153,1.0,0.0,0.0,3.791757345199585,3.791782140731812,9.593439926902647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.06884765625,0.0,1668.7427978515625,1895.4371337890625,0.0,1168.3023681640625,0.9366644620895386,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5647255778312683,0.4284403026103973,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550353407859802,0.20407634973526,0.1940956115722656,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188892006874084,0.2600477337837219,0.1826086938381195,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198195457458496,0.1748391836881637,0.1666567325592041,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.7061019539833069,0.164741650223732,0.7462287545204163,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017033874988556,1.0,1.0,0.0,1.0,-2.062185049057007,2.0621817111968994,3.4266624879819574e-06,1.5931423902511597,1.0,1.0,0.0,82.71668243408203,100.0,23085.232421875,0.0,790.8984985351562,1.0,283.1499938964844,284.5775451660156,291.5863952636719,293.12274169921875,293.1499938964844,293.1499938964844,283.04998779296875,33636.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646306574344635,1.0,0.0,0.0,3.863054037094116,3.863079786300659,9.957603879229282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.58740234375,0.0,1764.6566162109375,1895.4371337890625,0.0,1215.54150390625,0.9531326293945312,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5647255778312683,0.4284403026103973,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550353407859802,0.20407634973526,0.1940956115722656,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188892006874084,0.2600477337837219,0.1826086938381195,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198195457458496,0.1748391836881637,0.1666567325592041,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.7061019539833069,0.164741650223732,0.7462287545204163,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017033874988556,1.0,1.0,0.0,1.0,-2.062185049057007,2.0621817111968994,3.4266624879819574e-06,1.5931423902511597,1.0,1.0,0.0,82.71668243408203,100.0,23085.232421875,0.0,790.8984985351562,1.0,283.1499938964844,284.5775451660156,291.5863952636719,293.12274169921875,293.1499938964844,293.1499938964844,283.04998779296875,33636.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646306574344635,1.0,0.0,0.0,3.863054037094116,3.863079786300659,9.957603879229282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.58740234375,0.0,1764.6566162109375,1895.4371337890625,0.0,1215.54150390625,0.9531326293945312,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5705239176750183,0.4350088536739349,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565772533416748,0.2084413319826126,0.1983106583356857,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.8179600238800049,0.2629808485507965,0.1847412437200546,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7212000489234924,0.1785376667976379,0.1702446788549423,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067863345146179,0.1676566004753112,0.7597600817680359,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085063338279724,1.0,1.0,0.0,1.0,-2.098257780075073,2.0982542037963867,3.546544576238375e-06,1.6212472915649414,1.0,1.0,0.0,85.3748550415039,100.0,23749.3046875,0.0,832.2415771484375,1.0,283.05242919921875,284.5010681152344,291.6438903808594,293.22900390625,293.1499938964844,293.1499938964844,283.04998779296875,34616.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540050506591797,1.0,0.0,0.0,3.918904066085816,3.918930530548096,1.0247609907310109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.56103515625,0.0,1842.306396484375,1895.4371337890625,0.0,1268.4112548828125,0.9647518396377563,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707574486732483,0.4352950155735016,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566302418708801,0.2086225897073745,0.1984837353229522,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179094791412354,0.2631012499332428,0.1848265379667282,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212465405464172,0.1786908507347107,0.1703916788101196,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068027257919312,0.1677765399217605,0.7603102326393127,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087907373905182,1.0,1.0,0.0,1.0,-2.0997488498687744,2.099745512008667,3.551547251845477e-06,1.6224085092544556,1.0,1.0,0.0,85.4894790649414,103.0,23769.330078125,0.0,833.9947509765625,1.0,283.0520935058594,284.50115966796875,291.64453125,293.23028564453125,293.1499938964844,293.1499938964844,282.75,34644.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543192863464355,1.0,0.0,0.0,3.92049503326416,3.92052149772644,1.0255930646962952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.7255859375,0.0,1844.5509033203125,1895.4371337890625,0.0,1270.5986328125,0.9651302695274352,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751547813415527,0.4431560933589935,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572592496871948,0.212746188044548,0.2025832682847976,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8158911466598511,0.2655124068260193,0.1867023259401321,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217558026313782,0.1821539551019668,0.1738598942756652,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064779996871948,0.1703962683677673,0.7730292677879333,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.415865421295166,1.0,1.0,0.0,1.0,-2.135810375213623,2.1358067989349365,3.673709215945564e-06,1.6505006551742554,1.0,1.0,0.0,88.53411102294922,106.0,24785.486328125,0.0,878.0519409179688,1.0,282.75604248046875,284.2568054199219,291.7582397460937,293.4262084960937,293.1499938964844,293.1499938964844,282.45001220703125,35190.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645405292510986,1.0,0.0,0.0,3.9512436389923096,3.951270580291748,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.45458984375,0.0,1888.29296875,1895.4371337890625,0.0,1342.9449462890625,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751547813415527,0.4431560933589935,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572592496871948,0.212746188044548,0.2025832682847976,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8158911466598511,0.2655124068260193,0.1867023259401321,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217558026313782,0.1821539551019668,0.1738598942756652,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064779996871948,0.1703962683677673,0.7730292677879333,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.415865421295166,1.0,1.0,0.0,1.0,-2.135810375213623,2.1358067989349365,3.673709215945564e-06,1.6505006551742554,1.0,1.0,0.0,88.53411102294922,106.0,24785.486328125,0.0,878.0519409179688,1.0,282.75604248046875,284.2568054199219,291.7582397460937,293.4262084960937,293.1499938964844,293.1499938964844,282.45001220703125,35190.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645405292510986,1.0,0.0,0.0,3.9512436389923096,3.951270580291748,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.45458984375,0.0,1888.29296875,1895.4371337890625,0.0,1342.9449462890625,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779388546943665,0.4521380662918091,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567425966262817,0.2164507061243057,0.206257626414299,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126491904258728,0.2673559188842773,0.1881354451179504,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211765050888062,0.1852182298898697,0.1769299209117889,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048780918121338,0.1725606173276901,0.7836328148841858,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227756261825561,1.0,1.0,0.0,1.0,-2.1691577434539795,2.169153928756714,3.788625690503977e-06,1.676457762718201,1.0,1.0,0.0,91.85762786865234,109.0,25785.900390625,0.0,921.8536987304688,1.0,282.4559936523437,284.0099182128906,291.8375244140625,293.5757141113281,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759862899780273,1.0,0.0,0.0,3.969575166702272,3.969602346420288,1.051432377607853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.46337890625,0.0,1914.697021484375,1895.4371337890625,0.0,1426.6412353515625,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779388546943665,0.4521380662918091,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567425966262817,0.2164507061243057,0.206257626414299,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126491904258728,0.2673559188842773,0.1881354451179504,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211765050888062,0.1852182298898697,0.1769299209117889,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048780918121338,0.1725606173276901,0.7836328148841858,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227756261825561,1.0,1.0,0.0,1.0,-2.1691577434539795,2.169153928756714,3.788625690503977e-06,1.676457762718201,1.0,1.0,0.0,91.85762786865234,109.0,25785.900390625,0.0,921.8536987304688,1.0,282.4559936523437,284.0099182128906,291.8375244140625,293.5757141113281,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759862899780273,1.0,0.0,0.0,3.969575166702272,3.969602346420288,1.051432377607853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.46337890625,0.0,1914.697021484375,1895.4371337890625,0.0,1426.6412353515625,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5788978338241577,0.4567606747150421,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.756324052810669,0.2182144075632095,0.2080131322145462,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108685612678528,0.2681755423545837,0.1887814104557037,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207226753234863,0.1866602450609207,0.178381085395813,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038681507110596,0.173532098531723,0.7884318232536316,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261520802974701,1.0,1.0,0.0,1.0,-2.1851019859313965,2.185098171234131,3.844227194349514e-06,1.688859462738037,0.999503254890442,0.999503254890442,0.0,93.55815887451172,109.0,26548.056640625,0.0,943.6378173828124,1.0,282.1932983398437,283.8065185546875,291.901123046875,293.73883056640625,293.1499938964844,293.1499938964844,282.1499938964844,35632.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823063492774963,1.0,0.0,0.0,3.975689649581909,3.975716829299927,1.0546739304118091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.59521484375,0.0,1923.604736328125,1895.4371337890625,0.0,1474.0142822265625,0.9782567024230956,1.0,0.0,3.0,1.0,0.0
12214560,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.5795267820358276,0.4615764915943146,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7556897401809692,0.219900444149971,0.2096653431653976,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8088423609733582,0.2689017951488495,0.1893289536237716,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7200587391853333,0.1880259066820144,0.1797352284193039,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7026135325431824,0.1744154244661331,0.7927291393280029,284.8876953125,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8875732421875,1.0,0.429461658000946,1.0,1.0,0.0,1.0,-2.200317144393921,2.200313329696656,3.8976895666564815e-06,1.7006930112838743,0.9985398054122924,0.9985398054122924,0.0,95.3070297241211,112.0,26774.6171875,0.0,965.1629638671876,1.0,282.1557922363281,283.7651062011719,291.8916931152344,293.6955261230469,293.1499938964844,293.1499938964844,281.8500061035156,35754.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881309151649475,1.0,0.0,0.0,3.979386806488037,3.979413986206055,1.0566363926045597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.86572265625,0.0,1929.4285888671875,1895.4371337890625,0.0,1518.373046875,0.9791724681854248,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801470875740051,0.4710595309734344,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544593214988708,0.2231873571872711,0.2129020392894745,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048120737075806,0.2702662646770477,0.1903812736272812,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.718731164932251,0.1906612664461136,0.1823620051145553,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000992298126221,0.176083892583847,0.8008608222007751,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359109103679657,1.0,1.0,0.0,1.0,-2.229782819747925,2.229779005050659,4.002321475127246e-06,1.7235946655273438,0.9931591749191284,0.9931591749191284,0.0,98.78636932373048,100.0,27753.666015625,0.0,1007.957763671875,1.0,281.8558654785156,283.52362060546875,291.9294128417969,293.79620361328125,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700652003288269,1.0,0.0,0.0,3.979936122894287,3.979963541030884,1.056928226716991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.53125,0.0,1932.194580078125,1895.4371337890625,0.0,1615.9022216796875,0.9794456362724304,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801470875740051,0.4710595309734344,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544593214988708,0.2231873571872711,0.2129020392894745,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048120737075806,0.2702662646770477,0.1903812736272812,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.718731164932251,0.1906612664461136,0.1823620051145553,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000992298126221,0.176083892583847,0.8008608222007751,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359109103679657,1.0,1.0,0.0,1.0,-2.229782819747925,2.229779005050659,4.002321475127246e-06,1.7235946655273438,0.9931591749191284,0.9931591749191284,0.0,98.78636932373048,100.0,27753.666015625,0.0,1007.957763671875,1.0,281.8558654785156,283.52362060546875,291.9294128417969,293.79620361328125,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700652003288269,1.0,0.0,0.0,3.979936122894287,3.979963541030884,1.056928226716991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.53125,0.0,1932.194580078125,1895.4371337890625,0.0,1615.9022216796875,0.9794456362724304,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814453959465027,0.4680759012699127,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594518065452576,0.2263356298208236,0.2158718407154083,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077583909034729,0.271472156047821,0.1912244260311126,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230720520019531,0.1931468844413757,0.1847109496593475,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037888765335083,0.177614226937294,0.8077054619789124,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422607421875,284.461669921875,1.0,0.4365617036819458,1.0,1.0,0.0,1.0,-2.241841554641724,2.241837501525879,4.045940841024276e-06,1.7331836223602295,0.9848620891571044,0.9848620891571044,0.0,98.31929779052734,103.0,28560.048828125,0.0,1018.5338745117188,1.0,281.5558776855469,283.2763366699219,291.9543151855469,293.87750244140625,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133073806762695,1.0,0.0,0.0,3.971516609191896,3.971544027328491,1.0524611298023956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.5693359375,0.0,1923.1920166015625,1895.4371337890625,0.0,1717.313232421875,0.9776862859725952,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814453959465027,0.4680759012699127,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594518065452576,0.2263356298208236,0.2158718407154083,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077583909034729,0.271472156047821,0.1912244260311126,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230720520019531,0.1931468844413757,0.1847109496593475,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037888765335083,0.177614226937294,0.8077054619789124,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422607421875,284.461669921875,1.0,0.4365617036819458,1.0,1.0,0.0,1.0,-2.241841554641724,2.241837501525879,4.045940841024276e-06,1.7331836223602295,0.9848620891571044,0.9848620891571044,0.0,98.31929779052734,103.0,28560.048828125,0.0,1018.5338745117188,1.0,281.5558776855469,283.2763366699219,291.9543151855469,293.87750244140625,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133073806762695,1.0,0.0,0.0,3.971516609191896,3.971544027328491,1.0524611298023956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.5693359375,0.0,1923.1920166015625,1895.4371337890625,0.0,1717.313232421875,0.9776862859725952,1.0,0.0,3.0,1.0,0.0
12214860,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839628577232361,0.4679003953933716,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627028226852417,0.2290961891412735,0.2186039537191391,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087822198867798,0.2722799181938171,0.1918798983097076,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7256972789764404,0.1952288597822189,0.186810091137886,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056533098220825,0.178769052028656,0.8134868144989014,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.438757061958313,1.0,1.0,0.0,1.0,-2.255157947540283,2.2551538944244385,4.093786628800444e-06,1.7434178590774536,0.9738991856575012,0.9738991856575012,0.0,98.66094970703124,106.0,29458.580078125,0.0,1033.6279296875,1.0,281.2559814453125,283.03790283203125,291.9671936035156,293.9444885253906,293.1499938964844,293.1499938964844,280.95001220703125,36498.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258306741714478,1.0,0.0,0.0,3.953882932662964,3.953910112380981,1.0431358532514423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.8759765625,0.0,1902.3043212890625,1895.4371337890625,0.0,1820.2591552734373,0.973852276802063,1.0,0.0,3.0,1.0,0.0
12214920,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839628577232361,0.4679003953933716,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627028226852417,0.2290961891412735,0.2186039537191391,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087822198867798,0.2722799181938171,0.1918798983097076,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7256972789764404,0.1952288597822189,0.186810091137886,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056533098220825,0.178769052028656,0.8134868144989014,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.438757061958313,1.0,1.0,0.0,1.0,-2.255157947540283,2.2551538944244385,4.093786628800444e-06,1.7434178590774536,0.9738991856575012,0.9738991856575012,0.0,98.66094970703124,106.0,29458.580078125,0.0,1033.6279296875,1.0,281.2559814453125,283.03790283203125,291.9671936035156,293.9444885253906,293.1499938964844,293.1499938964844,280.95001220703125,36498.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258306741714478,1.0,0.0,0.0,3.953882932662964,3.953910112380981,1.0431358532514423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.8759765625,0.0,1902.3043212890625,1895.4371337890625,0.0,1820.2591552734373,0.973852276802063,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.9990000128746032,0.585014283657074,0.4702463746070862,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.763391375541687,0.2307628393173217,0.2202992141246795,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.8078415989875793,0.2725644111633301,0.1921702623367309,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.7260370254516602,0.1963890641927719,0.1880310475826263,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.7052677869796753,0.1792633682489395,0.8162972927093506,284.0824890136719,284.95001220703125,297.1639099121094,288.3719482421875,297.1622619628906,297.40948486328125,284.07843017578125,1.0,0.4407943189144134,1.0,1.0,0.0,1.0,-2.2652037143707275,2.265199661254883,4.130205525143538e-06,1.751211166381836,0.9640459418296814,0.9640459418296814,0.0,99.61223602294922,106.0,30371.12890625,0.0,1047.789794921875,1.0,280.96856689453125,282.819091796875,292.001708984375,294.053955078125,293.1499938964844,293.1499938964844,280.95001220703125,36696.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350321412086487,1.0,0.0,0.0,3.9354074001312256,3.935434579849243,1.0334100579711958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.55517578125,0.0,1880.1038818359373,1895.4371337890625,0.0,1897.4197998046875,0.9697873592376708,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9990000128746032,0.5852734446525574,0.471599668264389,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.7633494138717651,0.2313814610242843,0.2208965271711349,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.807149350643158,0.272651195526123,0.1922318786382675,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721740722656,0.7258799076080322,0.1968016922473907,0.1884402334690094,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.704787015914917,0.1794100701808929,0.8170633912086487,284.0719299316406,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021911621094,284.0718078613281,1.0,0.4416684210300445,1.0,1.0,0.0,1.0,-2.2690324783325195,2.269028425216675,4.144125796301523e-06,1.7541784048080444,0.960616409778595,0.960616409778595,0.0,100.10424041748048,109.0,30449.814453125,0.0,1053.717041015625,1.0,280.9560241699219,282.81024169921875,291.9812927246094,294.0174255371094,293.1499938964844,293.1499938964844,280.6499938964844,36753.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382638454437256,1.0,0.0,0.0,3.926905393600464,3.9269323348999023,1.0289497822668636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.68359375,0.0,1869.6806640625,1895.4371337890625,0.0,1924.807373046875,0.967919111251831,1.0,0.0,3.0,1.0,0.0
