time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5854141712188721,0.4742797613143921,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631209492683411,0.2324188351631164,0.2219513952732086,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057786822319031,0.2727482616901397,0.1923571527004242,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254500985145569,0.1974699199199676,0.1891487538814544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037578225135803,0.1796045750379562,0.8183084726333618,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9184265136719,1.0,0.4433066844940185,1.0,1.0,0.0,1.0,-2.2760162353515625,2.2760119438171387,4.169583462498849e-06,1.7595926523208618,0.9524614810943604,0.9524614810943604,0.0,101.0645980834961,109.0,31276.369140625,0.0,1064.818359375,1.0,280.69451904296875,282.6224670410156,292.0200500488281,294.15460205078125,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447464466094971,1.0,0.0,0.0,3.909810066223145,3.909836769104004,1.0200103588431375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.28564453125,0.0,1849.0992431640625,1895.4371337890625,0.0,1980.175537109375,0.9641237258911132,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.9990000128746032,0.5851255059242249,0.477519541978836,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7624789476394653,0.2333696484565735,0.2229002714157104,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039600253105164,0.2727569341659546,0.192395344376564,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7246359586715698,0.1980480551719665,0.1897519528865814,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.7022914886474609,0.1797041893005371,0.8190469145774841,283.8893737792969,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37158203125,283.88946533203125,1.0,0.4450194239616394,1.0,1.0,0.0,1.0,-2.282705307006836,2.282701015472412,4.194049779471243e-06,1.7647812366485596,0.9449303150177002,0.9449303150177002,0.0,102.17951965332033,97.0,31429.681640625,0.0,1076.267333984375,1.0,280.6561889648437,282.5881652832031,291.9956970214844,294.0912170410156,293.1499938964844,293.1499938964844,280.3500061035156,37035.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506387233734131,1.0,0.0,0.0,3.889584541320801,3.88961124420166,1.0094846629726817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.84716796875,0.0,1824.66845703125,1895.4371337890625,0.0,2030.9794921875,0.9596819281578064,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5852240324020386,0.4725316762924194,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.767033576965332,0.2351311147212982,0.2245575785636901,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067344427108765,0.2726543247699737,0.1923184692859649,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.728105366230011,0.1990448534488678,0.1906937062740326,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049436569213867,0.1797342598438263,0.8191943764686584,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.443058967590332,1.0,1.0,0.0,1.0,-2.279939889907837,2.279935598373413,4.184292720310623e-06,1.762845158576965,0.9268118739128112,0.9268118739128112,0.0,100.70002746582033,100.0,32300.404296875,0.0,1067.561767578125,1.0,280.3565979003906,282.3681640625,292.0081481933594,294.1612854003906,293.1499938964844,293.1499938964844,280.04998779296875,37359.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629260420799255,1.0,0.0,0.0,3.840412378311157,3.8404383659362793,9.84122038971691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.93115234375,0.0,1766.2103271484375,1895.4371337890625,0.0,2138.2861328125,0.948821485042572,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5852240324020386,0.4725316762924194,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.767033576965332,0.2351311147212982,0.2245575785636901,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067344427108765,0.2726543247699737,0.1923184692859649,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.728105366230011,0.1990448534488678,0.1906937062740326,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049436569213867,0.1797342598438263,0.8191943764686584,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.70465087890625,1.0,0.443058967590332,1.0,1.0,0.0,1.0,-2.279939889907837,2.279935598373413,4.184292720310623e-06,1.762845158576965,0.9268118739128112,0.9268118739128112,0.0,100.70002746582033,100.0,32300.404296875,0.0,1067.561767578125,1.0,280.3565979003906,282.3681640625,292.0081481933594,294.1612854003906,293.1499938964844,293.1499938964844,280.04998779296875,37359.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629260420799255,1.0,0.0,0.0,3.840412378311157,3.8404383659362793,9.84122038971691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.93115234375,0.0,1766.2103271484375,1895.4371337890625,0.0,2138.2861328125,0.948821485042572,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613098144531,0.9990000128746032,0.5860663056373596,0.4710050821304321,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.7688114047050476,0.2359988540410995,0.2253854870796203,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645446777344,0.8075404763221741,0.2725635766983032,0.1922663450241089,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672607421875,0.7293594479560852,0.1995100229978561,0.1911418139934539,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56842041015625,0.7057124376296997,0.1797022968530655,0.8190794587135315,283.5632019042969,284.95001220703125,297.3480224609375,288.4194641113281,297.3464050292969,297.3375549316406,283.5527648925781,1.0,0.4428856968879699,1.0,1.0,0.0,1.0,-2.2794291973114014,2.279424905776977,4.182210886938265e-06,1.7623275518417358,0.9159136414527892,0.9159136414527892,0.0,100.2530746459961,100.0,33118.7421875,0.0,1065.287353515625,1.0,280.0938720703125,282.1866760253906,292.0417175292969,294.28912353515625,293.1499938964844,293.1499938964844,280.04998779296875,37561.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694675922393799,1.0,0.0,0.0,3.809807538986206,3.809833288192749,9.684993074188242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.44677734375,0.0,1730.5308837890625,1895.4371337890625,0.0,2196.111572265625,0.9420425295829772,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866550803184509,0.4709354639053345,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696720957756042,0.2367630302906036,0.2261047810316085,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074371218681335,0.2724252939224243,0.1921646893024444,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298240661621094,0.1998957842588424,0.1915089637041092,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056503295898438,0.1796257644891739,0.8187536597251892,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290710449219,283.5263671875,1.0,0.4430132508277893,1.0,1.0,0.0,1.0,-2.2801358699798584,2.2801315784454346,4.184751560387667e-06,1.7628504037857056,0.906314730644226,0.906314730644226,0.0,100.25389862060548,103.0,33189.6484375,0.0,1066.041748046875,1.0,280.0570983886719,282.1578369140625,292.01434326171875,294.2215576171875,293.1499938964844,293.1499938964844,279.75,37738.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749979496002197,1.0,0.0,0.0,3.777143716812134,3.7771694660186768,9.519635568722152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.53515625,0.0,1692.738037109375,1895.4371337890625,0.0,2245.347900390625,0.9348682165145874,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.587037980556488,0.4739769697189331,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7695525288581848,0.2381504327058792,0.2274597883224487,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3978271484375,0.8054651618003845,0.2721658051013946,0.1920153796672821,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.729180634021759,0.2005672603845596,0.1921948492527008,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968505859375,0.7038798928260803,0.179444283246994,0.8181878924369812,283.3982238769531,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.3113098144531,283.4026184082031,1.0,0.4438472390174866,0.8319228291511536,0.8319228291511536,0.3566286265850067,1.0,-2.2853751182556152,1.6481897830963137,0.6371853351593018,1.1321165561676023,0.8866124153137207,0.8866124153137207,0.0,100.95309448242188,103.0,34557.26953125,0.0,1072.2420654296875,1.0,279.76123046875,281.9849853515625,292.0315246582031,294.3093566894531,293.1499938964844,293.1499938964844,279.75,38106.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857193350791931,1.0,0.0,0.0,3.707550048828125,3.70757508277893,9.172069894702872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.240234375,0.0,1614.155517578125,1895.4371337890625,0.0,2341.6396484375,0.919550359249115,1.0,0.0,3.0,1.0,0.0
12215520,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870636105537415,0.4744738638401031,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694694995880127,0.2383407205343246,0.227625086903572,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051528930664062,0.2721641957759857,0.1919987499713897,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290413975715637,0.200665682554245,0.1922771483659744,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035967707633972,0.1794375330209732,0.8181124925613403,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.4136962890625,1.0,0.4439923763275146,0.8114821314811707,0.8114821314811707,0.4000000059604645,1.0,-2.2861573696136475,1.5417770147323608,0.7443804144859314,1.025784969329834,0.8845067024230957,0.8845067024230957,0.0,101.0783233642578,106.0,34670.36328125,0.0,1073.280029296875,1.0,279.75750732421875,281.9920959472656,292.0242919921875,294.30010986328125,293.1499938964844,293.1499938964844,280.04998779296875,38131.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868993878364563,1.0,0.0,0.0,3.698552846908569,3.698577642440796,9.127606972469948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.0283203125,0.0,1604.022705078125,1895.4371337890625,0.0,2352.30126953125,0.9175655841827391,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896836519241333,0.4771641790866852,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705309391021729,0.2410508394241333,0.2298567295074463,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.804352343082428,0.2733652889728546,0.1925265341997146,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293493747711182,0.202393963932991,0.1936326175928115,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027865648269653,0.1801491528749466,0.8200711607933044,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459192752838135,0.6229642629623413,0.6229642629623413,0.800000011920929,1.0,-2.296672105789185,0.9862112402915956,1.310460925102234,0.4687193930149078,0.8703797459602356,0.8703797459602356,0.0,102.00691986083984,109.0,34593.55859375,0.0,1087.2354736328125,1.0,280.042236328125,282.3171691894531,291.8840637207031,294.1048278808594,293.1499938964844,293.1499938964844,280.3500061035156,38024.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949885129928589,1.0,0.0,0.0,3.621725082397461,3.62174916267395,8.752341500439798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.99072265625,0.0,1516.9671630859375,1895.4371337890625,0.0,2425.697509765625,0.9004062414169312,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896836519241333,0.4771641790866852,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705309391021729,0.2410508394241333,0.2298567295074463,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.804352343082428,0.2733652889728546,0.1925265341997146,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293493747711182,0.202393963932991,0.1936326175928115,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027865648269653,0.1801491528749466,0.8200711607933044,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459192752838135,0.6229642629623413,0.6229642629623413,0.800000011920929,1.0,-2.296672105789185,0.9862112402915956,1.310460925102234,0.4687193930149078,0.8703797459602356,0.8703797459602356,0.0,102.00691986083984,109.0,34593.55859375,0.0,1087.2354736328125,1.0,280.042236328125,282.3171691894531,291.8840637207031,294.1048278808594,293.1499938964844,293.1499938964844,280.3500061035156,38024.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949885129928589,1.0,0.0,0.0,3.621725082397461,3.62174916267395,8.752341500439798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.99072265625,0.0,1516.9671630859375,1895.4371337890625,0.0,2425.697509765625,0.9004062414169312,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920923352241516,0.477835088968277,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718930840492249,0.2427878826856613,0.2313903272151947,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.804882824420929,0.2744199633598327,0.1931692510843277,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302435636520386,0.2036002278327942,0.1946775317192077,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032329440116882,0.1808296293020248,0.8227019309997559,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167724609375,283.91265869140625,1.0,0.4472949802875519,0.528705358505249,0.528705358505249,1.0,1.0,-2.304503917694092,0.8706740736961365,1.4338299036026,0.3515518605709076,0.8650965094566345,0.8650965094566345,0.0,102.41001892089844,109.0,33883.1171875,0.0,1097.501708984375,1.0,280.297607421875,282.5313415527344,291.8054504394531,293.93463134765625,293.1499938964844,293.1499938964844,280.3500061035156,37907.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797956645488739,1.0,0.0,0.0,3.586129665374756,3.586153507232666,8.581145607422513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.0068359375,0.0,1477.2869873046875,1895.4371337890625,0.0,2452.758056640625,0.8924528956413269,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949823260307312,0.4785293638706207,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.773485004901886,0.2447073310613632,0.2331450432538986,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056678771972656,0.2756779789924621,0.1940024942159652,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313511967658997,0.2049731165170669,0.1959218382835388,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039386034011841,0.1816779673099517,0.8262419104576111,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3285217285156,283.9915466308594,1.0,0.4489087164402008,0.5432040691375732,0.5432040691375732,1.0,1.0,-2.314192056655884,0.8839077353477478,1.4302843809127808,0.3625636696815491,0.8596441745758057,0.8596441745758057,0.0,102.8973388671875,112.0,33880.171875,0.0,1109.90283203125,1.0,280.3412170410156,282.61376953125,291.7868957519531,293.9603576660156,293.1499938964844,293.1499938964844,280.6499938964844,37786.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009074926376343,1.0,0.0,0.0,3.5537919998168945,3.5538153648376465,8.427084026152443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.52392578125,0.0,1441.757568359375,1895.4371337890625,0.0,2479.724853515625,0.8851391673088074,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6011480093002319,0.4805393517017364,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766156196594238,0.2487877458333969,0.2369326204061508,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071414232254028,0.2784243822097778,0.1958701610565185,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335506081581116,0.2079404443502426,0.1986702531576156,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054176330566406,0.1836227774620056,0.8346684575080872,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4663391113281,297.3553161621094,284.2391357421875,1.0,0.4527457058429718,0.5722014904022217,0.5722014904022217,1.0,1.0,-2.336820602416992,0.9277161955833436,1.409104347229004,0.4012446105480194,0.8520244359970093,0.8520244359970093,0.0,104.15780639648438,115.0,33159.82421875,0.0,1139.6732177734375,1.0,280.640625,282.9004211425781,291.7052001953125,293.8296813964844,293.1499938964844,293.1499938964844,280.95001220703125,37477.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049150705337524,1.0,0.0,0.0,3.497260093688965,3.4972827434539795,8.161108553395025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.2822265625,0.0,1380.3756103515625,1895.4371337890625,0.0,2516.447265625,0.8723698854446411,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9990000128746032,0.6011480093002319,0.4805393517017364,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766156196594238,0.2487877458333969,0.2369326204061508,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071414232254028,0.2784243822097778,0.1958701610565185,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335506081581116,0.2079404443502426,0.1986702531576156,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054176330566406,0.1836227774620056,0.8346684575080872,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.4663391113281,297.3553161621094,284.2391357421875,1.0,0.4527457058429718,0.5722014904022217,0.5722014904022217,1.0,1.0,-2.336820602416992,0.9277161955833436,1.409104347229004,0.4012446105480194,0.8520244359970093,0.8520244359970093,0.0,104.15780639648438,115.0,33159.82421875,0.0,1139.6732177734375,1.0,280.640625,282.9004211425781,291.7052001953125,293.8296813964844,293.1499938964844,293.1499938964844,280.95001220703125,37477.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049150705337524,1.0,0.0,0.0,3.497260093688965,3.4972827434539795,8.161108553395025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.2822265625,0.0,1380.3756103515625,1895.4371337890625,0.0,2516.447265625,0.8723698854446411,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6075090169906616,0.4833616912364959,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795653939247131,0.2531264424324035,0.2409956157207489,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084083199501038,0.2814399898052215,0.1979451030492782,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356144785881042,0.2111305743455886,0.2016626149415969,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068371176719666,0.1858164966106414,0.8443828225135803,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572605490684509,0.6011989712715149,0.6011989712715149,1.0,1.0,-2.36284613609314,0.9679924249649048,1.3948537111282349,0.4356476366519928,0.8476517796516418,0.8476517796516418,0.0,105.76498413085938,118.0,32502.57421875,0.0,1175.2041015625,1.0,280.94012451171875,283.1824951171875,291.63671875,293.7153015136719,293.1499938964844,293.1499938964844,281.25,37107.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807266354560852,1.0,0.0,0.0,3.4544920921325684,3.454514503479004,7.962724453136616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.21337890625,0.0,1334.179931640625,1895.4371337890625,0.0,2538.042236328125,0.8626132607460022,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6075090169906616,0.4833616912364959,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795653939247131,0.2531264424324035,0.2409956157207489,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084083199501038,0.2814399898052215,0.1979451030492782,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356144785881042,0.2111305743455886,0.2016626149415969,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068371176719666,0.1858164966106414,0.8443828225135803,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572605490684509,0.6011989712715149,0.6011989712715149,1.0,1.0,-2.36284613609314,0.9679924249649048,1.3948537111282349,0.4356476366519928,0.8476517796516418,0.8476517796516418,0.0,105.76498413085938,118.0,32502.57421875,0.0,1175.2041015625,1.0,280.94012451171875,283.1824951171875,291.63671875,293.7153015136719,293.1499938964844,293.1499938964844,281.25,37107.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807266354560852,1.0,0.0,0.0,3.4544920921325684,3.454514503479004,7.962724453136616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.21337890625,0.0,1334.179931640625,1895.4371337890625,0.0,2538.042236328125,0.8626132607460022,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6139280796051025,0.4868540465831756,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823349833488464,0.2576764822006225,0.2452734559774398,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094988465309143,0.2846761345863342,0.200187012553215,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7375308275222778,0.2144903689622879,0.2048321962356567,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081562280654907,0.1881932616233825,0.855013370513916,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.462314248085022,0.598788321018219,0.598788321018219,1.0,1.0,-2.3914496898651123,0.9797415137290956,1.411708116531372,0.4409869909286499,0.8465237021446228,0.8465237021446228,0.0,107.6555633544922,121.0,31926.236328125,0.0,1215.664306640625,1.0,281.2397766113281,283.4598693847656,291.5820617675781,293.61944580078125,293.1499938964844,293.1499938964844,281.54998779296875,36697.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082451820373535,1.0,0.0,0.0,3.4271023273468018,3.427124261856079,7.836956683604512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.02001953125,0.0,1303.9339599609375,1895.4371337890625,0.0,2547.04296875,0.8562292456626892,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6139280796051025,0.4868540465831756,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823349833488464,0.2576764822006225,0.2452734559774398,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094988465309143,0.2846761345863342,0.200187012553215,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7375308275222778,0.2144903689622879,0.2048321962356567,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081562280654907,0.1881932616233825,0.855013370513916,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.462314248085022,0.598788321018219,0.598788321018219,1.0,1.0,-2.3914496898651123,0.9797415137290956,1.411708116531372,0.4409869909286499,0.8465237021446228,0.8465237021446228,0.0,107.6555633544922,121.0,31926.236328125,0.0,1215.664306640625,1.0,281.2397766113281,283.4598693847656,291.5820617675781,293.61944580078125,293.1499938964844,293.1499938964844,281.54998779296875,36697.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082451820373535,1.0,0.0,0.0,3.4271023273468018,3.427124261856079,7.836956683604512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.02001953125,0.0,1303.9339599609375,1895.4371337890625,0.0,2547.04296875,0.8562292456626892,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204583048820496,0.4908607304096222,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7849821448326111,0.2624279856681824,0.2497470825910568,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104794025421143,0.2881201803684234,0.202578067779541,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393441200256348,0.2180051207542419,0.2081552445888519,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093980312347412,0.1907270848751068,0.8663944005966187,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677916169166565,0.5963777303695679,0.5963777303695679,1.0,1.0,-2.4221725463867188,0.9914811849594116,1.430691480636597,0.445840060710907,0.848695695400238,0.848695695400238,0.0,109.78150177001952,124.0,31501.349609375,0.0,1260.471923828125,1.0,281.53955078125,283.7373352050781,291.5423583984375,293.5469055175781,293.1499938964844,293.1499938964844,281.8500061035156,36263.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081496953964233,1.0,0.0,0.0,3.416055917739868,3.416077852249145,7.786517244312563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.02001953125,0.0,1289.9798583984375,1895.4371337890625,0.0,2546.164306640625,0.8534388542175293,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204583048820496,0.4908607304096222,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7849821448326111,0.2624279856681824,0.2497470825910568,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104794025421143,0.2881201803684234,0.202578067779541,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393441200256348,0.2180051207542419,0.2081552445888519,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093980312347412,0.1907270848751068,0.8663944005966187,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.5939636230469,297.43603515625,284.97509765625,1.0,0.4677916169166565,0.5963777303695679,0.5963777303695679,1.0,1.0,-2.4221725463867188,0.9914811849594116,1.430691480636597,0.445840060710907,0.848695695400238,0.848695695400238,0.0,109.78150177001952,124.0,31501.349609375,0.0,1260.471923828125,1.0,281.53955078125,283.7373352050781,291.5423583984375,293.5469055175781,293.1499938964844,293.1499938964844,281.8500061035156,36263.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081496953964233,1.0,0.0,0.0,3.416055917739868,3.416077852249145,7.786517244312563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.02001953125,0.0,1289.9798583984375,1895.4371337890625,0.0,2546.164306640625,0.8534388542175293,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237565279006958,0.4930523335933685,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862352132797241,0.2648629248142242,0.2520335018634796,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8109025359153748,0.2898992598056793,0.2038070559501648,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401906847953796,0.219805508852005,0.2098533809185028,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.709962785243988,0.1920412182807922,0.8722742199897766,285.134521484375,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.1487121582031,1.0,0.4706583321094513,0.5951724052429199,0.5951724052429199,1.0,1.0,-2.4381320476531982,0.9975942373275756,1.440537691116333,0.4483768343925476,0.8514986634254456,0.8514986634254456,0.0,110.9272003173828,124.0,31010.572265625,0.0,1284.3162841796875,1.0,281.7919311523437,283.9372253417969,291.5022888183594,293.4278564453125,293.1499938964844,293.1499938964844,281.8500061035156,36032.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075700998306274,1.0,0.0,0.0,3.4164509773254395,3.416472911834717,7.788318612256262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.26025390625,0.0,1288.7548828125,1895.4371337890625,0.0,2540.83447265625,0.8533853888511658,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6271786093711853,0.4951825737953186,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876051068305969,0.2673752009868622,0.2544116675853729,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114538192749023,0.2917639017105102,0.2051141262054443,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411374449729919,0.2216670513153076,0.2116240411996841,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.710644006729126,0.1934211701154709,0.8785013556480408,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186889648437,1.0,0.4736080765724182,0.5944751501083374,0.5944751501083374,1.0,1.0,-2.454725980758667,1.0044331550598145,1.450292944908142,0.4514917433261871,0.8541173934936523,0.8541173934936523,0.0,112.08159637451172,127.0,31156.638671875,0.0,1309.2454833984375,1.0,281.8394775390625,284.0101013183594,291.51763916015625,293.4964294433594,293.1499938964844,293.1499938964844,282.1499938964844,35826.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072970509529114,1.0,0.0,0.0,3.4215404987335205,3.421562433242798,7.811540285729279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.99755859375,0.0,1292.3212890625,1895.4371337890625,0.0,2538.32421875,0.8543045520782471,1.0,0.0,3.0,1.0,0.0
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6341063380241394,0.4997036755084991,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902403473854065,0.2724958062171936,0.2592472732067108,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124556541442871,0.2955761849880218,0.2077746093273162,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429420351982117,0.2254550457000732,0.2152192890644073,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.711932897567749,0.1962537318468094,0.8912815451622009,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796987175941467,0.5930806994438171,0.5930806994438171,1.0,1.0,-2.4888358116149902,1.018562912940979,1.4702730178833008,0.4579697847366333,0.8626675009727478,0.8626675009727478,0.0,114.51740264892578,130.0,30829.91015625,0.0,1361.6903076171875,1.0,282.1396484375,284.27471923828125,291.5024108886719,293.4586181640625,293.1499938964844,293.1499938964844,282.45001220703125,35407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058845400810242,1.0,0.0,0.0,3.4428277015686035,3.442849636077881,7.909042096798657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.20361328125,0.0,1310.482177734375,1895.4371337890625,0.0,2525.3466796875,0.8586954474449158,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6341063380241394,0.4997036755084991,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902403473854065,0.2724958062171936,0.2592472732067108,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124556541442871,0.2955761849880218,0.2077746093273162,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429420351982117,0.2254550457000732,0.2152192890644073,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.711932897567749,0.1962537318468094,0.8912815451622009,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796987175941467,0.5930806994438171,0.5930806994438171,1.0,1.0,-2.4888358116149902,1.018562912940979,1.4702730178833008,0.4579697847366333,0.8626675009727478,0.8626675009727478,0.0,114.51740264892578,130.0,30829.91015625,0.0,1361.6903076171875,1.0,282.1396484375,284.27471923828125,291.5024108886719,293.4586181640625,293.1499938964844,293.1499938964844,282.45001220703125,35407.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058845400810242,1.0,0.0,0.0,3.4428277015686035,3.442849636077881,7.909042096798657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.20361328125,0.0,1310.482177734375,1895.4371337890625,0.0,2525.3466796875,0.8586954474449158,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413554549217224,0.5043202638626099,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7929412126541138,0.277813047170639,0.2642565369606018,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135392069816589,0.2995837032794952,0.2105618119239807,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448046803474426,0.2293872833251953,0.2189413607120514,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132897973060608,0.1992263942956924,0.9046618342399596,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860125184059143,0.5916862487792969,0.5916862487792969,1.0,1.0,-2.5242958068847656,1.0332661867141724,1.4910296201705933,0.4647136926651001,0.8745888471603394,0.8745888471603394,0.0,117.0544662475586,133.0,30616.7421875,0.0,1417.5863037109375,1.0,282.43994140625,284.5389099121094,291.49517822265625,293.4345703125,293.1499938964844,293.1499938964844,282.75,35004.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804061233997345,1.0,0.0,0.0,3.479168653488159,3.479190826416016,8.076891049313417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.65380859375,0.0,1344.184326171875,1895.4371337890625,0.0,2508.614013671875,0.8664624094963074,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6413554549217224,0.5043202638626099,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7929412126541138,0.277813047170639,0.2642565369606018,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135392069816589,0.2995837032794952,0.2105618119239807,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448046803474426,0.2293872833251953,0.2189413607120514,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132897973060608,0.1992263942956924,0.9046618342399596,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860125184059143,0.5916862487792969,0.5916862487792969,1.0,1.0,-2.5242958068847656,1.0332661867141724,1.4910296201705933,0.4647136926651001,0.8745888471603394,0.8745888471603394,0.0,117.0544662475586,133.0,30616.7421875,0.0,1417.5863037109375,1.0,282.43994140625,284.5389099121094,291.49517822265625,293.4345703125,293.1499938964844,293.1499938964844,282.75,35004.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804061233997345,1.0,0.0,0.0,3.479168653488159,3.479190826416016,8.076891049313417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.65380859375,0.0,1344.184326171875,1895.4371337890625,0.0,2508.614013671875,0.8664624094963074,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490874886512756,0.5088316202163696,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7958611249923706,0.2833760976791382,0.2694905996322632,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148393630981445,0.3038171827793121,0.2135059237480163,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468629479408264,0.2335065901279449,0.2228337079286575,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148465514183044,0.2023797333240509,0.9188196063041688,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925273954868316,0.5899792313575745,0.5899792313575745,1.0,1.0,-2.561227798461914,1.048287034034729,1.512940764427185,0.4714413285255432,0.8900009393692017,0.8900009393692017,0.0,119.6387710571289,136.0,30507.560546875,0.0,1477.03564453125,1.0,282.74041748046875,284.8020935058594,291.4979553222656,293.4270935058594,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020394444465637,1.0,0.0,0.0,3.5296051502227783,3.529627799987793,8.312766226481472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.50537109375,0.0,1393.3880615234375,1895.4371337890625,0.0,2490.0859375,0.8774202466011047,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490874886512756,0.5088316202163696,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7958611249923706,0.2833760976791382,0.2694905996322632,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148393630981445,0.3038171827793121,0.2135059237480163,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468629479408264,0.2335065901279449,0.2228337079286575,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148465514183044,0.2023797333240509,0.9188196063041688,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925273954868316,0.5899792313575745,0.5899792313575745,1.0,1.0,-2.561227798461914,1.048287034034729,1.512940764427185,0.4714413285255432,0.8900009393692017,0.8900009393692017,0.0,119.6387710571289,136.0,30507.560546875,0.0,1477.03564453125,1.0,282.74041748046875,284.8020935058594,291.4979553222656,293.4270935058594,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020394444465637,1.0,0.0,0.0,3.5296051502227783,3.529627799987793,8.312766226481472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.50537109375,0.0,1393.3880615234375,1895.4371337890625,0.0,2490.0859375,0.8774202466011047,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572483777999878,0.5132248401641846,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989826202392578,0.2891578674316406,0.2749360203742981,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163277506828308,0.3082408905029297,0.2165867239236831,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491084933280945,0.237790897488594,0.2268862575292587,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165871262550354,0.2056945860385894,0.9337220191955566,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992250502109527,0.588272213935852,0.588272213935852,1.0,1.0,-2.599524736404419,1.063857078552246,1.5356676578521729,0.4784119129180908,0.9087330102920532,0.9087330102920532,0.0,122.26397705078124,139.0,30401.982421875,0.0,1540.0517578125,1.0,283.0409545898437,285.0602722167969,291.5065612792969,293.4278564453125,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799946665763855,1.0,0.0,0.0,3.5919480323791504,3.5919711589813232,8.609013093519025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.4462890625,0.0,1457.1031494140625,1895.4371337890625,0.0,2470.937255859375,0.8911201357841492,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572483777999878,0.5132248401641846,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989826202392578,0.2891578674316406,0.2749360203742981,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163277506828308,0.3082408905029297,0.2165867239236831,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491084933280945,0.237790897488594,0.2268862575292587,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165871262550354,0.2056945860385894,0.9337220191955566,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992250502109527,0.588272213935852,0.588272213935852,1.0,1.0,-2.599524736404419,1.063857078552246,1.5356676578521729,0.4784119129180908,0.9087330102920532,0.9087330102920532,0.0,122.26397705078124,139.0,30401.982421875,0.0,1540.0517578125,1.0,283.0409545898437,285.0602722167969,291.5065612792969,293.4278564453125,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799946665763855,1.0,0.0,0.0,3.5919480323791504,3.5919711589813232,8.609013093519025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.4462890625,0.0,1457.1031494140625,1895.4371337890625,0.0,2470.937255859375,0.8911201357841492,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603740453720093,0.5157384276390076,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002783060073853,0.2917194962501526,0.2775911390781402,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8167996406555176,0.3100188076496124,0.2180444598197937,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500043511390686,0.2396502941846847,0.228850856423378,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172362804412842,0.2071015387773513,0.9409401416778564,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311889648437,286.0508117675781,1.0,0.5026106238365173,0.5874187350273132,0.5874187350273132,1.0,1.0,-2.618523359298706,1.0715458393096924,1.546977400779724,0.481873095035553,0.9148100018501282,0.9148100018501282,0.0,123.68157958984376,139.0,31217.6328125,0.0,1572.43798828125,1.0,282.7995300292969,284.87957763671875,291.6329345703125,293.6928100585937,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008471131324768,1.0,0.0,0.0,3.622834444046021,3.622857809066773,8.757703540140938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.37939453125,0.0,1490.98486328125,1895.4371337890625,0.0,2479.17236328125,0.8980081081390381,1.0,0.0,3.0,1.0,0.0
