time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623436212539673,0.519404947757721,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005136847496033,0.2938351035118103,0.279804527759552,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162069320678711,0.3112524747848511,0.2190926522016525,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499604821205139,0.2411157488822937,0.2304357439279556,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169564962387085,0.2081220895051956,0.946479082107544,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.505909264087677,0.5864271521568298,0.5864271521568298,1.0,1.0,-2.635411739349365,1.0781269073486328,1.5572848320007324,0.4847134053707123,0.9212222695350648,0.9212222695350648,0.0,125.38999938964844,142.0,31468.833984375,0.0,1603.5909423828125,1.0,282.7579040527344,284.82147216796875,291.6898498535156,293.7340087890625,293.1499938964844,293.1499938964844,282.45001220703125,34439.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019766807556152,1.0,0.0,0.0,3.6510910987854,3.651114940643311,8.894850225260598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.12353515625,0.0,1522.7060546875,1895.4371337890625,0.0,2489.511474609375,0.9044246673583984,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638345718383789,0.5287889838218689,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990529537200928,0.2971872985363006,0.2833464741706848,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131111264228821,0.3127094805240631,0.2204174995422363,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481182217597961,0.2432337999343872,0.2327996045351028,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145309448242188,0.2092957198619842,0.9535702466964722,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.4997253417969,285.7737731933594,1.0,0.5121312737464905,0.5844440460205078,0.5844440460205078,1.0,1.0,-2.6639037132263184,1.0888373851776123,1.5750662088394165,0.4891095459461212,0.9303471446037292,0.9303471446037292,0.0,129.29832458496094,145.0,32451.3125,0.0,1661.619140625,1.0,282.4579772949219,284.5574951171875,291.8108825683594,293.9364624023437,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062059879302979,1.0,0.0,0.0,3.700688362121582,3.7007126808166495,9.13815085823444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.83984375,0.0,1580.3431396484375,1895.4371337890625,0.0,2528.299072265625,0.9157155752182008,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638345718383789,0.5287889838218689,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990529537200928,0.2971872985363006,0.2833464741706848,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131111264228821,0.3127094805240631,0.2204174995422363,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481182217597961,0.2432337999343872,0.2327996045351028,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145309448242188,0.2092957198619842,0.9535702466964722,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.4997253417969,285.7737731933594,1.0,0.5121312737464905,0.5844440460205078,0.5844440460205078,1.0,1.0,-2.6639037132263184,1.0888373851776123,1.5750662088394165,0.4891095459461212,0.9303471446037292,0.9303471446037292,0.0,129.29832458496094,145.0,32451.3125,0.0,1661.619140625,1.0,282.4579772949219,284.5574951171875,291.8108825683594,293.9364624023437,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062059879302979,1.0,0.0,0.0,3.700688362121582,3.7007126808166495,9.13815085823444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.83984375,0.0,1580.3431396484375,1895.4371337890625,0.0,2528.299072265625,0.9157155752182008,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630930304527283,0.5395282506942749,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961873412132263,0.2998116910457611,0.2860897183418274,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085905313491821,0.313393622636795,0.2210958898067474,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449804544448853,0.2446445822715759,0.2344013452529907,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104949355125427,0.2096535265445709,0.9565864205360411,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177522301673889,0.5824609398841858,0.5824609398841858,1.0,1.0,-2.686473846435547,1.0968215465545654,1.5896522998809814,0.4920807182788849,0.9368910789489746,0.9368910789489746,0.0,133.49261474609375,133.0,33555.265625,0.0,1713.41650390625,1.0,282.15771484375,284.30499267578125,291.8931579589844,294.093017578125,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117940425872803,1.0,0.0,0.0,3.740238666534424,3.7402634620666495,9.334518722425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.171875,0.0,1627.876953125,1895.4371337890625,0.0,2579.724365234375,0.9247770309448242,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630930304527283,0.5395282506942749,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961873412132263,0.2998116910457611,0.2860897183418274,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085905313491821,0.313393622636795,0.2210958898067474,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449804544448853,0.2446445822715759,0.2344013452529907,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104949355125427,0.2096535265445709,0.9565864205360411,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177522301673889,0.5824609398841858,0.5824609398841858,1.0,1.0,-2.686473846435547,1.0968215465545654,1.5896522998809814,0.4920807182788849,0.9368910789489746,0.9368910789489746,0.0,133.49261474609375,133.0,33555.265625,0.0,1713.41650390625,1.0,282.15771484375,284.30499267578125,291.8931579589844,294.093017578125,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117940425872803,1.0,0.0,0.0,3.740238666534424,3.7402634620666495,9.334518722425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.171875,0.0,1627.876953125,1895.4371337890625,0.0,2579.724365234375,0.9247770309448242,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6622104048728943,0.5385128855705261,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987415194511414,0.3019918203353882,0.2882291078567505,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093813061714172,0.3136422038078308,0.2213310599327087,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464243769645691,0.2456071972846985,0.2353958636522293,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108838558197021,0.2094893902540207,0.9563207030296326,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.35791015625,1.0,0.5174343585968018,0.5805805921554565,0.5805805921554565,1.0,1.0,-2.6890082359313965,1.0958234071731567,1.5931847095489502,0.4907947182655334,0.9406599402427672,0.9406599402427672,0.0,133.26974487304688,121.0,34498.0390625,0.0,1716.0943603515625,1.0,281.8573913574219,284.04833984375,291.9554748535156,294.2225952148437,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183978796005249,1.0,0.0,0.0,3.76975679397583,3.769782066345215,9.482437235419638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.75048828125,0.0,1664.547607421875,1895.4371337890625,0.0,2640.733154296875,0.9315891861915588,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6622104048728943,0.5385128855705261,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987415194511414,0.3019918203353882,0.2882291078567505,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093813061714172,0.3136422038078308,0.2213310599327087,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464243769645691,0.2456071972846985,0.2353958636522293,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108838558197021,0.2094893902540207,0.9563207030296326,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4267883300781,285.35791015625,1.0,0.5174343585968018,0.5805805921554565,0.5805805921554565,1.0,1.0,-2.6890082359313965,1.0958234071731567,1.5931847095489502,0.4907947182655334,0.9406599402427672,0.9406599402427672,0.0,133.26974487304688,121.0,34498.0390625,0.0,1716.0943603515625,1.0,281.8573913574219,284.04833984375,291.9554748535156,294.2225952148437,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183978796005249,1.0,0.0,0.0,3.76975679397583,3.769782066345215,9.482437235419638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.75048828125,0.0,1664.547607421875,1895.4371337890625,0.0,2640.733154296875,0.9315891861915588,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633859276771545,0.5282202959060669,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056482076644897,0.3038452863693237,0.2899181246757507,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143606781959534,0.3135617971420288,0.2212347239255905,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515948414802551,0.2462464869022369,0.2359413504600525,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148623466491699,0.2090185731649398,0.9538946151733398,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131440758705139,0.5787001848220825,0.5787001848220825,1.0,1.0,-2.6763055324554443,1.087984919548035,1.58832049369812,0.4859099984169006,0.9414389133453368,0.9414389133453368,0.0,129.57244873046875,124.0,35295.3203125,0.0,1680.717041015625,1.0,281.5572204589844,283.7873840332031,291.9970397949219,294.3201599121094,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256067633628845,1.0,0.0,0.0,3.78886604309082,3.788891315460205,9.578815252098138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.8896484375,0.0,1689.3863525390625,1895.4371337890625,0.0,2707.587890625,0.936067283153534,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633859276771545,0.5282202959060669,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056482076644897,0.3038452863693237,0.2899181246757507,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143606781959534,0.3135617971420288,0.2212347239255905,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515948414802551,0.2462464869022369,0.2359413504600525,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148623466491699,0.2090185731649398,0.9538946151733398,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131440758705139,0.5787001848220825,0.5787001848220825,1.0,1.0,-2.6763055324554443,1.087984919548035,1.58832049369812,0.4859099984169006,0.9414389133453368,0.9414389133453368,0.0,129.57244873046875,124.0,35295.3203125,0.0,1680.717041015625,1.0,281.5572204589844,283.7873840332031,291.9970397949219,294.3201599121094,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256067633628845,1.0,0.0,0.0,3.78886604309082,3.788891315460205,9.578815252098138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.8896484375,0.0,1689.3863525390625,1895.4371337890625,0.0,2707.587890625,0.936067283153534,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.664591908454895,0.5249617695808411,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080964684486389,0.3047147691249847,0.2907305657863617,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158892393112183,0.3134639263153076,0.2211655229330063,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533383965492249,0.24650639295578,0.2361767739057541,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159790992736816,0.208742469549179,0.9525694251060486,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952941894531,284.9794921875,1.0,0.5120565295219421,0.5777599811553955,0.5777599811553955,1.0,1.0,-2.671961784362793,1.084991216659546,1.586970567703247,0.4837344884872436,0.9402342438697816,0.9402342438697816,0.0,128.39552307128906,124.0,36182.59375,0.0,1669.099609375,1.0,281.297607421875,283.59478759765625,292.04083251953125,294.463623046875,293.1499938964844,293.1499938964844,281.25,35654.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296034932136536,1.0,0.0,0.0,3.794724464416504,3.7947497367858887,9.60845909503405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.47314453125,0.0,1697.535888671875,1895.4371337890625,0.0,2744.754638671875,0.9374518394470216,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.665519654750824,0.5234441757202148,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095597624778748,0.3055232465267181,0.2914734780788421,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164854049682617,0.3132950663566589,0.221033826470375,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542256712913513,0.2467066943645477,0.2363520413637161,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162787318229675,0.2084182202816009,0.9510449171066284,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113837122917175,0.5772265195846558,0.5772265195846558,1.0,1.0,-2.6692490577697754,1.0831435918807983,1.586105465888977,0.4824514389038086,0.939543068408966,0.939543068408966,0.0,127.8267593383789,127.0,36261.2109375,0.0,1662.615234375,1.0,281.2571716308594,283.5422058105469,292.0284423828125,294.4098815917969,293.1499938964844,293.1499938964844,280.95001220703125,35779.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331936597824097,1.0,0.0,0.0,3.797796487808228,3.797821998596192,9.62402282311814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.60791015625,0.0,1702.1805419921875,1895.4371337890625,0.0,2778.195068359375,0.9382521510124208,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664521098136902,0.5232448577880859,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110082149505615,0.3070600032806396,0.292952299118042,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.816260814666748,0.3128561675548553,0.220758244395256,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546579837799072,0.2470192909240722,0.2366799116134643,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156124711036682,0.2076984345912933,0.947956085205078,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111023187637329,0.5761595964431763,0.5761595964431763,1.0,1.0,-2.6671342849731445,1.0809861421585083,1.5861481428146362,0.4806956052780151,0.9350394010543824,0.9350394010543824,0.0,127.68737030029295,130.0,37246.44140625,0.0,1658.9547119140625,1.0,280.95709228515625,283.3043518066406,292.0575866699219,294.4994506835937,293.1499938964844,293.1499938964844,280.6499938964844,36048.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411445021629333,1.0,0.0,0.0,3.796778678894043,3.796804189682007,9.61886485129071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.6005859375,0.0,1703.0543212890625,1895.4371337890625,0.0,2852.410400390625,0.9381962418556212,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664521098136902,0.5232448577880859,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110082149505615,0.3070600032806396,0.292952299118042,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.816260814666748,0.3128561675548553,0.220758244395256,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546579837799072,0.2470192909240722,0.2366799116134643,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156124711036682,0.2076984345912933,0.947956085205078,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111023187637329,0.5761595964431763,0.5761595964431763,1.0,1.0,-2.6671342849731445,1.0809861421585083,1.5861481428146362,0.4806956052780151,0.9350394010543824,0.9350394010543824,0.0,127.68737030029295,130.0,37246.44140625,0.0,1658.9547119140625,1.0,280.95709228515625,283.3043518066406,292.0575866699219,294.4994506835937,293.1499938964844,293.1499938964844,280.6499938964844,36048.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411445021629333,1.0,0.0,0.0,3.796778678894043,3.796804189682007,9.61886485129071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.6005859375,0.0,1703.0543212890625,1895.4371337890625,0.0,2852.410400390625,0.9381962418556212,1.0,0.0,3.0,1.0,0.0
12217740,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659650802612305,0.5260382890701294,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108466863632202,0.3084594905376434,0.2943369150161743,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144455552101135,0.3122532665729522,0.220392569899559,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535942196846008,0.2471913397312164,0.2369097024202346,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7135003209114075,0.206847608089447,0.9444611668586732,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118358135223389,0.5750926733016968,0.5750926733016968,1.0,1.0,-2.667789936065674,1.0800602436065674,1.5877296924591064,0.4795672595500946,0.9279816746711732,0.9279816746711732,0.0,128.576416015625,133.0,38229.4921875,0.0,1663.9443359375,1.0,280.6571350097656,283.07293701171875,292.083740234375,294.58648681640625,293.1499938964844,293.1499938964844,280.3500061035156,36320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494036197662354,1.0,0.0,0.0,3.7856907844543457,3.7857162952423096,9.562767218085355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.095703125,0.0,1691.92138671875,1895.4371337890625,0.0,2929.685302734375,0.9358801245689392,1.0,0.0,3.0,1.0,0.0
12217800,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659650802612305,0.5260382890701294,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108466863632202,0.3084594905376434,0.2943369150161743,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144455552101135,0.3122532665729522,0.220392569899559,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535942196846008,0.2471913397312164,0.2369097024202346,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7135003209114075,0.206847608089447,0.9444611668586732,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118358135223389,0.5750926733016968,0.5750926733016968,1.0,1.0,-2.667789936065674,1.0800602436065674,1.5877296924591064,0.4795672595500946,0.9279816746711732,0.9279816746711732,0.0,128.576416015625,133.0,38229.4921875,0.0,1663.9443359375,1.0,280.6571350097656,283.07293701171875,292.083740234375,294.58648681640625,293.1499938964844,293.1499938964844,280.3500061035156,36320.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494036197662354,1.0,0.0,0.0,3.7856907844543457,3.7857162952423096,9.562767218085355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.095703125,0.0,1691.92138671875,1895.4371337890625,0.0,2929.685302734375,0.9358801245689392,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640738248825073,0.5309219360351562,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095481395721436,0.3097313046455383,0.2956245243549347,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114821910858154,0.3115050196647644,0.219941645860672,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514851689338684,0.2472340762615203,0.237040564417839,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102855443954468,0.2058712989091873,0.9405158162117004,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132378339767456,0.5739395022392273,0.5739395022392273,1.0,1.0,-2.670078992843628,1.0797580480575562,1.5903208255767822,0.4787072241306305,0.9184489846229552,0.9184489846229552,0.0,130.184326171875,136.0,39204.23046875,0.0,1674.5577392578125,1.0,280.35723876953125,282.8483581542969,292.1063842773437,294.6698303222656,293.1499938964844,293.1499938964844,280.04998779296875,36603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579014539718628,1.0,0.0,0.0,3.764137983322144,3.764163017272949,9.454190035285136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.412109375,0.0,1668.5517578125,1895.4371337890625,0.0,3009.32470703125,0.93122535943985,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640738248825073,0.5309219360351562,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095481395721436,0.3097313046455383,0.2956245243549347,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114821910858154,0.3115050196647644,0.219941645860672,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514851689338684,0.2472340762615203,0.237040564417839,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102855443954468,0.2058712989091873,0.9405158162117004,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132378339767456,0.5739395022392273,0.5739395022392273,1.0,1.0,-2.670078992843628,1.0797580480575562,1.5903208255767822,0.4787072241306305,0.9184489846229552,0.9184489846229552,0.0,130.184326171875,136.0,39204.23046875,0.0,1674.5577392578125,1.0,280.35723876953125,282.8483581542969,292.1063842773437,294.6698303222656,293.1499938964844,293.1499938964844,280.04998779296875,36603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579014539718628,1.0,0.0,0.0,3.764137983322144,3.764163017272949,9.454190035285136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.412109375,0.0,1668.5517578125,1895.4371337890625,0.0,3009.32470703125,0.93122535943985,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607833504676819,0.5372219681739807,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074601888656616,0.3108927309513092,0.2968216240406036,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076866269111633,0.310634434223175,0.2194146960973739,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486897110939026,0.2471645474433899,0.2370792478322982,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062252163887024,0.2047910094261169,0.9361616969108582,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138732910156,297.2651672363281,284.1715393066406,1.0,0.5150690078735352,0.5727863311767578,0.5727863311767578,1.0,1.0,-2.673268318176269,1.079843044281006,1.5934253931045532,0.478038489818573,0.9065493941307068,0.9065493941307068,0.0,132.28883361816406,124.0,40190.76953125,0.0,1688.753173828125,1.0,280.0574645996094,282.633056640625,292.1257629394531,294.7500915527344,293.1499938964844,293.1499938964844,279.75,36902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665710687637329,1.0,0.0,0.0,3.731460571289064,3.731485605239868,9.290755542679108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.08935546875,0.0,1632.606689453125,1895.4371337890625,0.0,3090.643798828125,0.9240973591804504,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607833504676819,0.5372219681739807,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074601888656616,0.3108927309513092,0.2968216240406036,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076866269111633,0.310634434223175,0.2194146960973739,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486897110939026,0.2471645474433899,0.2370792478322982,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062252163887024,0.2047910094261169,0.9361616969108582,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138732910156,297.2651672363281,284.1715393066406,1.0,0.5150690078735352,0.5727863311767578,0.5727863311767578,1.0,1.0,-2.673268318176269,1.079843044281006,1.5934253931045532,0.478038489818573,0.9065493941307068,0.9065493941307068,0.0,132.28883361816406,124.0,40190.76953125,0.0,1688.753173828125,1.0,280.0574645996094,282.633056640625,292.1257629394531,294.7500915527344,293.1499938964844,293.1499938964844,279.75,36902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665710687637329,1.0,0.0,0.0,3.731460571289064,3.731485605239868,9.290755542679108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.08935546875,0.0,1632.606689453125,1895.4371337890625,0.0,3090.643798828125,0.9240973591804504,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588626503944397,0.536156177520752,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084853291511536,0.3114403486251831,0.2973587214946747,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.807844340801239,0.3101651966571808,0.2191070914268493,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491148114204407,0.2470936030149459,0.2370298951864242,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060599327087402,0.2042315602302551,0.93368262052536,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139183402061462,0.5722097158432007,0.5722097158432007,1.0,1.0,-2.6692402362823486,1.0773438215255735,1.5918965339660645,0.4766048192977905,0.899138867855072,0.899138867855072,0.0,131.81585693359375,124.0,41105.2109375,0.0,1680.7735595703125,1.0,279.7993469238281,282.46405029296875,292.1611633300781,294.8898620605469,293.1499938964844,293.1499938964844,279.75,37076.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711982369422913,1.0,0.0,0.0,3.7108540534973145,3.710878849029541,9.188423746309128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.97998046875,0.0,1610.1165771484375,1895.4371337890625,0.0,3134.05078125,0.919561207294464,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.657346248626709,0.5324452519416809,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107126355171204,0.3119283020496368,0.2977713346481323,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092108368873596,0.30962735414505,0.2186979353427887,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506183385848999,0.2469682097434997,0.2368680834770202,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070154547691345,0.2036380916833877,0.930794596672058,283.98785400390625,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117967128753662,0.5716108083724976,0.5716108083724976,1.0,1.0,-2.661126136779785,1.073009371757507,1.5881167650222778,0.4741373062133789,0.8922025561332703,0.8922025561332703,0.0,130.35877990722656,127.0,41091.69921875,0.0,1662.489013671875,1.0,279.75762939453125,282.4235534667969,292.1434020996094,294.8279724121094,293.1499938964844,293.1499938964844,280.04998779296875,37235.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753819465637207,1.0,0.0,0.0,3.6865291595458975,3.686553716659546,9.068357371688762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.12109375,0.0,1583.52734375,1895.4371337890625,0.0,3173.288330078125,0.91426420211792,1.0,0.0,3.0,1.0,0.0
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581439971923828,0.5296270847320557,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135103583335876,0.3140328824520111,0.299356073141098,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104150891304016,0.3098578155040741,0.2185240536928177,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.752206027507782,0.2476413697004318,0.2371677458286285,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075051665306091,0.2032675445079803,0.9276956915855408,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.510732114315033,0.5704129934310913,0.5704129934310913,1.0,1.0,-2.656052589416504,1.0693663358688354,1.5866862535476685,0.4713630974292755,0.8834736347198486,0.8834736347198486,0.0,129.28224182128906,130.0,39865.5625,0.0,1650.375732421875,1.0,280.0422668457031,282.654541015625,291.9880676269531,294.5508117675781,293.1499938964844,293.1499938964844,280.3500061035156,37186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802658915519714,1.0,0.0,0.0,3.6413919925689697,3.641416072845459,8.847654271448846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.998046875,0.0,1532.4664306640625,1895.4371337890625,0.0,3219.072265625,0.9041884541511536,1.0,0.0,3.0,1.0,0.0
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581439971923828,0.5296270847320557,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135103583335876,0.3140328824520111,0.299356073141098,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104150891304016,0.3098578155040741,0.2185240536928177,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.752206027507782,0.2476413697004318,0.2371677458286285,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075051665306091,0.2032675445079803,0.9276956915855408,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.510732114315033,0.5704129934310913,0.5704129934310913,1.0,1.0,-2.656052589416504,1.0693663358688354,1.5866862535476685,0.4713630974292755,0.8834736347198486,0.8834736347198486,0.0,129.28224182128906,130.0,39865.5625,0.0,1650.375732421875,1.0,280.0422668457031,282.654541015625,291.9880676269531,294.5508117675781,293.1499938964844,293.1499938964844,280.3500061035156,37186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802658915519714,1.0,0.0,0.0,3.6413919925689697,3.641416072845459,8.847654271448846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.998046875,0.0,1532.4664306640625,1895.4371337890625,0.0,3219.072265625,0.9041884541511536,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6618024110794067,0.5278928279876709,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167693614959717,0.3172397911548614,0.3021365106105804,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122841119766235,0.3113254606723785,0.2193524688482284,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543520927429199,0.2492620944976806,0.2384840250015258,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086796760559082,0.2037850469350814,0.9290446639060974,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112798810005188,0.5692151784896851,0.5692151784896851,1.0,1.0,-2.6614997386932373,1.0703895092010498,1.5911102294921875,0.4710338115692138,0.8778615593910217,0.8778615593910217,0.0,128.92218017578125,133.0,38864.4140625,0.0,1656.53466796875,1.0,280.3415222167969,282.9142150878906,291.8764953613281,294.35821533203125,293.1499938964844,293.1499938964844,280.6499938964844,36993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826864957809448,1.0,0.0,0.0,3.603482246398926,3.603505849838257,8.664391089041601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.7783203125,0.0,1489.36474609375,1895.4371337890625,0.0,3241.752197265625,0.8956111669540405,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6618024110794067,0.5278928279876709,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167693614959717,0.3172397911548614,0.3021365106105804,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122841119766235,0.3113254606723785,0.2193524688482284,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543520927429199,0.2492620944976806,0.2384840250015258,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086796760559082,0.2037850469350814,0.9290446639060974,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112798810005188,0.5692151784896851,0.5692151784896851,1.0,1.0,-2.6614997386932373,1.0703895092010498,1.5911102294921875,0.4710338115692138,0.8778615593910217,0.8778615593910217,0.0,128.92218017578125,133.0,38864.4140625,0.0,1656.53466796875,1.0,280.3415222167969,282.9142150878906,291.8764953613281,294.35821533203125,293.1499938964844,293.1499938964844,280.6499938964844,36993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826864957809448,1.0,0.0,0.0,3.603482246398926,3.603505849838257,8.664391089041601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.7783203125,0.0,1489.36474609375,1895.4371337890625,0.0,3241.752197265625,0.8956111669540405,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6668024063110352,0.527472734451294,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819903552532196,0.3210400938987732,0.3055875301361084,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141091465950012,0.3134125173091888,0.2207088619470596,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565086483955383,0.2514101266860962,0.2403959482908249,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099548578262329,0.2048155516386032,0.933137834072113,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.87890625,297.2708435058594,284.6188659667969,1.0,0.5131450295448303,0.5681739449501038,0.5681739449501038,1.0,1.0,-2.6739821434021,1.074709177017212,1.5992729663848877,0.4724619388580322,0.8751477599143982,0.8751477599143982,0.0,129.2227325439453,136.0,37935.59765625,0.0,1675.840576171875,1.0,280.6412353515625,283.17242431640625,291.7975769042969,294.2128295898437,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834068179130554,1.0,0.0,0.0,3.575511693954468,3.575535297393799,8.530406603313168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.86474609375,0.0,1457.1748046875,1895.4371337890625,0.0,3248.499267578125,0.8891927003860474,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6668024063110352,0.527472734451294,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819903552532196,0.3210400938987732,0.3055875301361084,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141091465950012,0.3134125173091888,0.2207088619470596,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565086483955383,0.2514101266860962,0.2403959482908249,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099548578262329,0.2048155516386032,0.933137834072113,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.87890625,297.2708435058594,284.6188659667969,1.0,0.5131450295448303,0.5681739449501038,0.5681739449501038,1.0,1.0,-2.6739821434021,1.074709177017212,1.5992729663848877,0.4724619388580322,0.8751477599143982,0.8751477599143982,0.0,129.2227325439453,136.0,37935.59765625,0.0,1675.840576171875,1.0,280.6412353515625,283.17242431640625,291.7975769042969,294.2128295898437,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834068179130554,1.0,0.0,0.0,3.575511693954468,3.575535297393799,8.530406603313168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.86474609375,0.0,1457.1748046875,1895.4371337890625,0.0,3248.499267578125,0.8891927003860474,1.0,0.0,3.0,1.0,0.0
12218580,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6722273826599121,0.528439462184906,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226485848426819,0.3252021372318268,0.3094383478164673,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155701160430908,0.3158498108386993,0.2223571985960006,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583793997764587,0.2538749873638153,0.2426633834838867,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109991312026978,0.2061612755060196,0.9388800859451294,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160250067710876,0.5671327114105225,0.5671327114105225,1.0,1.0,-2.691373109817505,1.0811982154846191,1.6101747751235962,0.4749863743782043,0.8752880096435547,0.8752880096435547,0.0,130.13357543945312,139.0,37083.11328125,0.0,1705.25146484375,1.0,280.9410095214844,283.4267272949219,291.7352600097656,294.09259033203125,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828566074371338,1.0,0.0,0.0,3.5591907501220703,3.559213876724243,8.45270676563814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.63037109375,0.0,1437.4739990234375,1895.4371337890625,0.0,3243.345458984375,0.8853330612182617,1.0,0.0,3.0,1.0,0.0
12218640,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6722273826599121,0.528439462184906,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226485848426819,0.3252021372318268,0.3094383478164673,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155701160430908,0.3158498108386993,0.2223571985960006,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583793997764587,0.2538749873638153,0.2426633834838867,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109991312026978,0.2061612755060196,0.9388800859451294,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160250067710876,0.5671327114105225,0.5671327114105225,1.0,1.0,-2.691373109817505,1.0811982154846191,1.6101747751235962,0.4749863743782043,0.8752880096435547,0.8752880096435547,0.0,130.13357543945312,139.0,37083.11328125,0.0,1705.25146484375,1.0,280.9410095214844,283.4267272949219,291.7352600097656,294.09259033203125,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828566074371338,1.0,0.0,0.0,3.5591907501220703,3.559213876724243,8.45270676563814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.63037109375,0.0,1437.4739990234375,1895.4371337890625,0.0,3243.345458984375,0.8853330612182617,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748505234718323,0.5294241309165955,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238277435302734,0.3273700177669525,0.3114436268806457,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.816106379032135,0.317144513130188,0.2232322841882705,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591485977172852,0.255180299282074,0.2438683062791824,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.711389422416687,0.2069205641746521,0.9421544075012208,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.3089294433594,284.99224853515625,1.0,0.5177647471427917,0.5666121244430542,0.5666121244430542,1.0,1.0,-2.7013986110687256,1.0850250720977783,1.6163735389709473,0.4765417575836181,0.876944363117218,0.876944363117218,0.0,130.7954559326172,139.0,36293.69140625,0.0,1722.987548828125,1.0,281.1961364746094,283.6151733398437,291.6828308105469,293.9437561035156,293.1499938964844,293.1499938964844,281.25,36234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819692134857178,1.0,0.0,0.0,3.55546236038208,3.555485486984253,8.435007430307451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.1650390625,0.0,1432.2198486328125,1895.4371337890625,0.0,3235.03271484375,0.8844113349914551,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774883270263672,0.5305203795433044,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250395655632019,0.3296258449554443,0.3135666847229004,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166868686676025,0.3185262084007263,0.2241962850093841,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599590420722961,0.2565576136112213,0.2451680600643158,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118375301361084,0.207754760980606,0.9458697438240052,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288330078125,297.3219299316406,285.0470886230469,1.0,0.5196819305419922,0.5658248662948608,0.5658248662948608,1.0,1.0,-2.7124507427215576,1.088993787765503,1.623456954956055,0.4780093133449554,0.8782529234886169,0.8782529234886169,0.0,131.53074645996094,142.0,36295.47265625,0.0,1742.700927734375,1.0,281.24090576171875,283.676513671875,291.6821594238281,293.9873046875,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813068866729736,1.0,0.0,0.0,3.5553295612335205,3.5553526878356934,8.434377605226473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.66650390625,0.0,1430.95166015625,1895.4371337890625,0.0,3228.826904296875,0.8842300176620483,1.0,0.0,3.0,1.0,0.0
