time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826696991920471,0.5334077477455139,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271992802619934,0.334298700094223,0.3179371953010559,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.817584216594696,0.321432888507843,0.2262000888586044,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613440752029419,0.2594369351863861,0.2478684931993484,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.712550938129425,0.2095563262701034,0.9538639783859252,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239361524581909,0.5642503499984741,0.5642503499984741,1.0,1.0,-2.7364299297332764,1.097685694694519,1.638744235038757,0.4812903702259063,0.8842169046401978,0.8842169046401978,0.0,133.29563903808594,145.0,35733.08984375,0.0,1786.750244140625,1.0,281.5409545898437,283.93280029296875,291.63885498046875,293.9034423828125,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790252208709717,1.0,0.0,0.0,3.5643975734710693,3.564420700073242,8.477456390210136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.74658203125,0.0,1438.054931640625,1895.4371337890625,0.0,3207.444580078125,0.885999321937561,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826696991920471,0.5334077477455139,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271992802619934,0.334298700094223,0.3179371953010559,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.817584216594696,0.321432888507843,0.2262000888586044,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613440752029419,0.2594369351863861,0.2478684931993484,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.712550938129425,0.2095563262701034,0.9538639783859252,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239361524581909,0.5642503499984741,0.5642503499984741,1.0,1.0,-2.7364299297332764,1.097685694694519,1.638744235038757,0.4812903702259063,0.8842169046401978,0.8842169046401978,0.0,133.29563903808594,145.0,35733.08984375,0.0,1786.750244140625,1.0,281.5409545898437,283.93280029296875,291.63885498046875,293.9034423828125,293.1499938964844,293.1499938964844,281.8500061035156,35733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790252208709717,1.0,0.0,0.0,3.5643975734710693,3.564420700073242,8.477456390210136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.74658203125,0.0,1438.054931640625,1895.4371337890625,0.0,3207.444580078125,0.885999321937561,1.0,0.0,3.0,1.0,0.0
12218940,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878535747528076,0.5368456840515137,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292399048805237,0.3391963839530945,0.3225350379943847,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183736205101013,0.324533998966217,0.2283555567264557,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626338005065918,0.262488842010498,0.2507468163967132,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132201790809631,0.2115343064069748,0.9627233743667604,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286564230918884,0.5626758933067322,0.5626758933067322,1.0,1.0,-2.762781143188477,1.1073788404464722,1.6554021835327148,0.4850513637065887,0.8930512070655823,0.8930512070655823,0.0,135.3345184326172,148.0,35202.2578125,0.0,1836.4149169921875,1.0,281.841064453125,284.1834411621094,291.6032409667969,293.8327331542969,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762682676315308,1.0,0.0,0.0,3.5860462188720703,3.5860695838928223,8.580746566622111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.140625,0.0,1458.7542724609375,1895.4371337890625,0.0,3181.599365234375,0.8905872702598572,1.0,0.0,3.0,1.0,0.0
12219000,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878535747528076,0.5368456840515137,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292399048805237,0.3391963839530945,0.3225350379943847,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183736205101013,0.324533998966217,0.2283555567264557,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626338005065918,0.262488842010498,0.2507468163967132,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132201790809631,0.2115343064069748,0.9627233743667604,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286564230918884,0.5626758933067322,0.5626758933067322,1.0,1.0,-2.762781143188477,1.1073788404464722,1.6554021835327148,0.4850513637065887,0.8930512070655823,0.8930512070655823,0.0,135.3345184326172,148.0,35202.2578125,0.0,1836.4149169921875,1.0,281.841064453125,284.1834411621094,291.6032409667969,293.8327331542969,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762682676315308,1.0,0.0,0.0,3.5860462188720703,3.5860695838928223,8.580746566622111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.140625,0.0,1458.7542724609375,1895.4371337890625,0.0,3181.599365234375,0.8905872702598572,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930794715881348,0.5406838059425354,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312069177627563,0.3442891538143158,0.3273268342018127,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190823197364807,0.3277821242809295,0.2306216657161712,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638657689094543,0.2656857669353485,0.2537721991539001,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713873565196991,0.2136591076850891,0.9722943305969238,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337390899658203,0.5608121156692505,0.5608121156692505,1.0,1.0,-2.791012048721313,1.117485523223877,1.6735265254974363,0.4888129830360412,0.9047043919563292,0.9047043919563292,0.0,137.5868377685547,151.0,34690.9921875,0.0,1890.8834228515625,1.0,282.1413269042969,284.42877197265625,291.5703430175781,293.767333984375,293.1499938964844,293.1499938964844,281.8500061035156,35089.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873158872127533,1.0,0.0,0.0,3.619291067123413,3.619314670562744,8.740581165511685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.59228515625,0.0,1492.514892578125,1895.4371337890625,0.0,3152.4404296875,0.8977968692779541,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930794715881348,0.5406838059425354,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312069177627563,0.3442891538143158,0.3273268342018127,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190823197364807,0.3277821242809295,0.2306216657161712,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638657689094543,0.2656857669353485,0.2537721991539001,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713873565196991,0.2136591076850891,0.9722943305969238,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337390899658203,0.5608121156692505,0.5608121156692505,1.0,1.0,-2.791012048721313,1.117485523223877,1.6735265254974363,0.4888129830360412,0.9047043919563292,0.9047043919563292,0.0,137.5868377685547,151.0,34690.9921875,0.0,1890.8834228515625,1.0,282.1413269042969,284.42877197265625,291.5703430175781,293.767333984375,293.1499938964844,293.1499938964844,281.8500061035156,35089.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873158872127533,1.0,0.0,0.0,3.619291067123413,3.619314670562744,8.740581165511685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.59228515625,0.0,1492.514892578125,1895.4371337890625,0.0,3152.4404296875,0.8977968692779541,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.695258378982544,0.5464929342269897,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317423462867737,0.3482753038406372,0.3315293192863464,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182646036148071,0.3297486007213592,0.2323608845472335,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.763687252998352,0.2679748237133026,0.2563181817531585,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.713224470615387,0.215021938085556,0.98004150390625,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389382839202881,0.5589483976364136,0.5589483976364136,1.0,1.0,-2.8175106048583984,1.126733899116516,1.690776824951172,0.4921959638595581,0.9110145568847656,0.9110145568847656,0.0,140.43624877929688,154.0,35862.75390625,0.0,1946.4324951171875,1.0,281.8579406738281,284.2084350585937,291.7023010253906,294.022216796875,293.1499938964844,293.1499938964844,281.54998779296875,35161.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736903071403503,1.0,0.0,0.0,3.651311159133911,3.6513352394104,8.895922860574501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.55517578125,0.0,1528.3538818359375,1895.4371337890625,0.0,3157.42431640625,0.9049829840660096,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.695258378982544,0.5464929342269897,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317423462867737,0.3482753038406372,0.3315293192863464,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182646036148071,0.3297486007213592,0.2323608845472335,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.763687252998352,0.2679748237133026,0.2563181817531585,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.713224470615387,0.215021938085556,0.98004150390625,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389382839202881,0.5589483976364136,0.5589483976364136,1.0,1.0,-2.8175106048583984,1.126733899116516,1.690776824951172,0.4921959638595581,0.9110145568847656,0.9110145568847656,0.0,140.43624877929688,154.0,35862.75390625,0.0,1946.4324951171875,1.0,281.8579406738281,284.2084350585937,291.7023010253906,294.022216796875,293.1499938964844,293.1499938964844,281.54998779296875,35161.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736903071403503,1.0,0.0,0.0,3.651311159133911,3.6513352394104,8.895922860574501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.55517578125,0.0,1528.3538818359375,1895.4371337890625,0.0,3157.42431640625,0.9049829840660096,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949948668479919,0.5505419969558716,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311030268669128,0.3497865498065948,0.333160936832428,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168894052505493,0.3301974833011627,0.2328394651412964,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626794576644897,0.2686988413333893,0.2571904957294464,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119927406311035,0.2153129875659942,0.982203245162964,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734741210937,285.3721008300781,1.0,0.5414348840713501,0.5580165386199951,0.5580165386199951,1.0,1.0,-2.828562498092652,1.130363941192627,1.698198676109314,0.4933840036392212,0.9125033617019652,0.9125033617019652,0.0,142.16355895996094,154.0,36787.65234375,0.0,1972.4776611328125,1.0,281.6010131835937,284.0193786621094,291.77545166015625,294.210693359375,293.1499938964844,293.1499938964844,281.54998779296875,35257.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750346899032593,1.0,0.0,0.0,3.66498613357544,3.6650102138519287,8.9626814769872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.27880859375,0.0,1544.329345703125,1895.4371337890625,0.0,3170.031982421875,0.908073902130127,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9990000128746032,0.6939653754234314,0.5552281141281128,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299435973167419,0.3510481119155884,0.334491103887558,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8149517178535461,0.3303777575492859,0.2330744415521621,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7611402869224548,0.2691940069198608,0.2577989101409912,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.7101897597312927,0.215377852320671,0.9831866025924684,285.33056640625,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.3292541503906,1.0,0.5438157320022583,0.5570046305656433,0.5570046305656433,1.0,1.0,-2.83799147605896,1.1331628561019895,1.7048286199569702,0.4941040873527527,0.9144845604896544,0.9144845604896544,0.0,144.05140686035156,157.0,36976.88671875,0.0,1996.849609375,1.0,281.5579833984375,283.9649963378906,291.785400390625,294.1908569335937,293.1499938964844,293.1499938964844,281.25,35344.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763247132301331,1.0,0.0,0.0,3.6763644218444815,3.676388740539551,9.018419291351164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.8701171875,0.0,1557.7584228515625,1895.4371337890625,0.0,3182.12841796875,0.910712957382202,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901677250862122,0.5652095675468445,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270707130432129,0.3531387448310852,0.3367241322994232,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104130625724792,0.3302653729915619,0.2332035899162292,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757472038269043,0.269766628742218,0.2586007118225097,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057639956474304,0.2150788456201553,0.9831054210662842,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482375621795654,0.5549808144569397,0.5549808144569397,1.0,1.0,-2.8536970615386963,1.137316107749939,1.7163810729980469,0.4947894513607025,0.915314257144928,0.915314257144928,0.0,147.95497131347656,145.0,38039.46875,0.0,2041.469970703125,1.0,281.2579650878906,283.7225952148437,291.8335876464844,294.3126220703125,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803771734237671,1.0,0.0,0.0,3.6929311752319336,3.692955732345581,9.099881594920588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.55859375,0.0,1578.225341796875,1895.4371337890625,0.0,3220.114990234375,0.9145777225494384,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901677250862122,0.5652095675468445,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270707130432129,0.3531387448310852,0.3367241322994232,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104130625724792,0.3302653729915619,0.2332035899162292,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757472038269043,0.269766628742218,0.2586007118225097,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057639956474304,0.2150788456201553,0.9831054210662842,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482375621795654,0.5549808144569397,0.5549808144569397,1.0,1.0,-2.8536970615386963,1.137316107749939,1.7163810729980469,0.4947894513607025,0.915314257144928,0.915314257144928,0.0,147.95497131347656,145.0,38039.46875,0.0,2041.469970703125,1.0,281.2579650878906,283.7225952148437,291.8335876464844,294.3126220703125,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803771734237671,1.0,0.0,0.0,3.6929311752319336,3.692955732345581,9.099881594920588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.55859375,0.0,1578.225341796875,1895.4371337890625,0.0,3220.114990234375,0.9145777225494384,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854651570320129,0.5635973215103149,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290587067604065,0.3548174798488617,0.3383691012859344,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107930421829224,0.329713374376297,0.2328711599111557,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583911418914795,0.2699299454689026,0.2588202953338623,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057753205299377,0.2144036293029785,0.9803457260131836,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469235181808472,0.5529569983482361,0.5529569983482361,1.0,1.0,-2.8503096103668213,1.1330028772354126,1.7173067331314087,0.4915346205234527,0.9135963916778564,0.9135963916778564,0.0,147.30255126953125,133.0,39082.5546875,0.0,2032.7271728515625,1.0,280.9578552246094,283.4856262207031,291.8636779785156,294.4140319824219,293.1499938964844,293.1499938964844,280.6499938964844,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855395913124084,1.0,0.0,0.0,3.700294971466065,3.700319528579712,9.136207950177776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.01416015625,0.0,1588.49951171875,1895.4371337890625,0.0,3268.470458984375,0.9163935780525208,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854651570320129,0.5635973215103149,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290587067604065,0.3548174798488617,0.3383691012859344,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107930421829224,0.329713374376297,0.2328711599111557,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583911418914795,0.2699299454689026,0.2588202953338623,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057753205299377,0.2144036293029785,0.9803457260131836,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469235181808472,0.5529569983482361,0.5529569983482361,1.0,1.0,-2.8503096103668213,1.1330028772354126,1.7173067331314087,0.4915346205234527,0.9135963916778564,0.9135963916778564,0.0,147.30255126953125,133.0,39082.5546875,0.0,2032.7271728515625,1.0,280.9578552246094,283.4856262207031,291.8636779785156,294.4140319824219,293.1499938964844,293.1499938964844,280.6499938964844,35822.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855395913124084,1.0,0.0,0.0,3.700294971466065,3.700319528579712,9.136207950177776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.01416015625,0.0,1588.49951171875,1895.4371337890625,0.0,3268.470458984375,0.9163935780525208,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827530264854431,0.5530583262443542,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.834888756275177,0.3561999201774597,0.3396018147468567,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150262236595154,0.3288635015487671,0.2322300374507904,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629432082176208,0.2698113024234772,0.2586358487606048,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092930674552917,0.2134575098752975,0.975758731365204,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418609976768494,0.5513095259666443,0.5513095259666443,1.0,1.0,-2.8326308727264404,1.1229292154312134,1.7097017765045166,0.4855473935604095,0.9090267419815063,0.9090267419815063,0.0,143.16024780273438,136.0,39913.6640625,0.0,1983.867919921875,1.0,280.6578369140625,283.2417907714844,291.8758850097656,294.4861145019531,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915184140205383,1.0,0.0,0.0,3.6973447799682617,3.697369337081909,9.121646371568204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.84228515625,0.0,1587.2564697265625,1895.4371337890625,0.0,3324.404541015625,0.915917992591858,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827530264854431,0.5530583262443542,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.834888756275177,0.3561999201774597,0.3396018147468567,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150262236595154,0.3288635015487671,0.2322300374507904,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629432082176208,0.2698113024234772,0.2586358487606048,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092930674552917,0.2134575098752975,0.975758731365204,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418609976768494,0.5513095259666443,0.5513095259666443,1.0,1.0,-2.8326308727264404,1.1229292154312134,1.7097017765045166,0.4855473935604095,0.9090267419815063,0.9090267419815063,0.0,143.16024780273438,136.0,39913.6640625,0.0,1983.867919921875,1.0,280.6578369140625,283.2417907714844,291.8758850097656,294.4861145019531,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915184140205383,1.0,0.0,0.0,3.6973447799682617,3.697369337081909,9.121646371568204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.84228515625,0.0,1587.2564697265625,1895.4371337890625,0.0,3324.404541015625,0.915917992591858,1.0,0.0,3.0,1.0,0.0
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6811085939407349,0.5484218001365662,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379294872283936,0.3573710024356842,0.340689092874527,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163755536079407,0.3278041779994964,0.2314829379320144,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647729516029358,0.2695012390613556,0.2583251595497131,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100681066513062,0.2123423218727111,0.9706489443778992,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394375920295715,0.5496620535850525,0.5496620535850525,1.0,1.0,-2.8209378719329834,1.1155294179916382,1.7054085731506348,0.4805837273597717,0.9017077684402466,0.9017077684402466,0.0,141.203369140625,139.0,40727.14453125,0.0,1955.6412353515625,1.0,280.35791015625,283.0038146972656,291.8717956542969,294.5347595214844,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979976773262024,1.0,0.0,0.0,3.6830978393554688,3.683122396469116,9.051484539668308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.609375,0.0,1573.3653564453125,1895.4371337890625,0.0,3384.912353515625,0.9129331707954408,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6811085939407349,0.5484218001365662,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379294872283936,0.3573710024356842,0.340689092874527,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163755536079407,0.3278041779994964,0.2314829379320144,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647729516029358,0.2695012390613556,0.2583251595497131,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100681066513062,0.2123423218727111,0.9706489443778992,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394375920295715,0.5496620535850525,0.5496620535850525,1.0,1.0,-2.8209378719329834,1.1155294179916382,1.7054085731506348,0.4805837273597717,0.9017077684402466,0.9017077684402466,0.0,141.203369140625,139.0,40727.14453125,0.0,1955.6412353515625,1.0,280.35791015625,283.0038146972656,291.8717956542969,294.5347595214844,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979976773262024,1.0,0.0,0.0,3.6830978393554688,3.683122396469116,9.051484539668308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.609375,0.0,1573.3653564453125,1895.4371337890625,0.0,3384.912353515625,0.9129331707954408,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6798335313796997,0.5479496121406555,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385723829269409,0.3579083085060119,0.3412282466888428,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.816179096698761,0.327228844165802,0.2311083972454071,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.764831006526947,0.2692992091178894,0.2581616342067718,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096282839775085,0.2117433100938797,0.9680679440498352,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.37384033203125,1.0,0.5388309955596924,0.5488383173942566,0.5488383173942566,1.0,1.0,-2.817267656326294,1.112770915031433,1.7044968605041504,0.4786204099655151,0.8965288996696472,0.8965288996696472,0.0,140.9126434326172,139.0,41545.8359375,0.0,1948.3792724609373,1.0,280.1005249023437,282.8231201171875,291.89166259765625,294.6533508300781,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016072750091552,1.0,0.0,0.0,3.6717474460601807,3.671771764755249,8.995781399789848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.46435546875,0.0,1561.839599609375,1895.4371337890625,0.0,3418.56201171875,0.9104747772216796,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780709624290466,0.5485203266143799,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.838645339012146,0.3583819568157196,0.341678261756897,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154101371765137,0.3265877068042755,0.230664774775505,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643349170684814,0.2690397202968597,0.2579266428947449,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086438536643982,0.2110900282859802,0.965207576751709,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385268330574036,0.5483230352401733,0.5483230352401733,1.0,1.0,-2.814239740371704,1.110695481300354,1.70354425907135,0.4772067368030548,0.8918659090995789,0.8918659090995789,0.0,140.98541259765625,142.0,41558.6328125,0.0,1943.8995361328125,1.0,280.05810546875,282.7766418457031,291.85992431640625,294.5752258300781,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048477411270142,1.0,0.0,0.0,3.656994819641113,3.6570188999176025,8.923638574742654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.7275390625,0.0,1546.39453125,1895.4371337890625,0.0,3448.72900390625,0.9073143601417542,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765362024307251,0.5499836802482605,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392221927642822,0.3605354428291321,0.3433399796485901,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144098520278931,0.326621800661087,0.2303933352231979,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637665867805481,0.2694572806358337,0.2580361068248749,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070732712745667,0.2105525881052017,0.9616785049438475,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.538801908493042,0.5472924709320068,0.5472924709320068,1.0,1.0,-2.813550472259521,1.1089510917663574,1.7045992612838743,0.4755159914493561,0.8874282240867615,0.8874282240867615,0.0,141.431396484375,130.0,40441.33984375,0.0,1944.9530029296875,1.0,280.3421325683594,283.0002136230469,291.686767578125,294.28350830078125,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082625508308412,1.0,0.0,0.0,3.631480216979981,3.63150405883789,8.799553938843019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.72412109375,0.0,1517.588623046875,1895.4371337890625,0.0,3480.47265625,0.9016076922416688,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6765362024307251,0.5499836802482605,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392221927642822,0.3605354428291321,0.3433399796485901,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144098520278931,0.326621800661087,0.2303933352231979,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637665867805481,0.2694572806358337,0.2580361068248749,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070732712745667,0.2105525881052017,0.9616785049438475,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.538801908493042,0.5472924709320068,0.5472924709320068,1.0,1.0,-2.813550472259521,1.1089510917663574,1.7045992612838743,0.4755159914493561,0.8874282240867615,0.8874282240867615,0.0,141.431396484375,130.0,40441.33984375,0.0,1944.9530029296875,1.0,280.3421325683594,283.0002136230469,291.686767578125,294.28350830078125,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082625508308412,1.0,0.0,0.0,3.631480216979981,3.63150405883789,8.799553938843019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.72412109375,0.0,1517.588623046875,1895.4371337890625,0.0,3480.47265625,0.9016076922416688,1.0,0.0,3.0,1.0,0.0
12220140,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786768436431885,0.5389811396598816,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467273712158203,0.363792359828949,0.3460550904273987,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8202928900718689,0.3278514742851257,0.2309799641370773,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.769874095916748,0.2707938551902771,0.2589769661426544,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120012044906616,0.2108758091926574,0.9616117477416992,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349219441413879,0.5462618470191956,0.5462618470191956,1.0,1.0,-2.80536150932312,1.1038875579833984,1.7014739513397217,0.4724854528903961,0.885647177696228,0.885647177696228,0.0,137.58676147460938,133.0,39222.98046875,0.0,1913.5301513671875,1.0,280.6415405273437,283.2335510253906,291.5521850585937,294.0628967285156,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096351861953736,1.0,0.0,0.0,3.6128997802734375,3.612923622131348,8.709739063306188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.03466796875,0.0,1495.8466796875,1895.4371337890625,0.0,3493.217529296875,0.8973416686058044,1.0,0.0,3.0,1.0,0.0
12220200,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786768436431885,0.5389811396598816,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467273712158203,0.363792359828949,0.3460550904273987,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8202928900718689,0.3278514742851257,0.2309799641370773,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.769874095916748,0.2707938551902771,0.2589769661426544,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120012044906616,0.2108758091926574,0.9616117477416992,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349219441413879,0.5462618470191956,0.5462618470191956,1.0,1.0,-2.80536150932312,1.1038875579833984,1.7014739513397217,0.4724854528903961,0.885647177696228,0.885647177696228,0.0,137.58676147460938,133.0,39222.98046875,0.0,1913.5301513671875,1.0,280.6415405273437,283.2335510253906,291.5521850585937,294.0628967285156,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096351861953736,1.0,0.0,0.0,3.6128997802734375,3.612923622131348,8.709739063306188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.03466796875,0.0,1495.8466796875,1895.4371337890625,0.0,3493.217529296875,0.8973416686058044,1.0,0.0,3.0,1.0,0.0
12220260,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842901706695557,0.5312982201576233,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533391952514648,0.3676474094390869,0.3494594395160675,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252096176147461,0.3296834826469421,0.2320926338434219,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751765251159668,0.2726640999317169,0.260530948638916,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161170840263367,0.2117864787578582,0.9646413922309875,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339394807815552,0.5450385808944702,0.5450385808944702,1.0,1.0,-2.807046890258789,1.1029114723205566,1.704135537147522,0.470934122800827,0.8862953782081604,0.8862953782081604,0.0,135.2011260986328,136.0,38090.30859375,0.0,1904.79736328125,1.0,280.9413757324219,283.46514892578125,291.4391784667969,293.8714599609375,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094132781028748,1.0,0.0,0.0,3.6028685569763184,3.6028921604156494,8.661440915602725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.494140625,0.0,1483.2017822265625,1895.4371337890625,0.0,3491.158203125,0.89494389295578,1.0,0.0,3.0,1.0,0.0
12220320,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842901706695557,0.5312982201576233,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533391952514648,0.3676474094390869,0.3494594395160675,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252096176147461,0.3296834826469421,0.2320926338434219,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751765251159668,0.2726640999317169,0.260530948638916,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161170840263367,0.2117864787578582,0.9646413922309875,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339394807815552,0.5450385808944702,0.5450385808944702,1.0,1.0,-2.807046890258789,1.1029114723205566,1.704135537147522,0.470934122800827,0.8862953782081604,0.8862953782081604,0.0,135.2011260986328,136.0,38090.30859375,0.0,1904.79736328125,1.0,280.9413757324219,283.46514892578125,291.4391784667969,293.8714599609375,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094132781028748,1.0,0.0,0.0,3.6028685569763184,3.6028921604156494,8.661440915602725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.494140625,0.0,1483.2017822265625,1895.4371337890625,0.0,3491.158203125,0.89494389295578,1.0,0.0,3.0,1.0,0.0
12220380,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906388401985168,0.5274026393890381,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584617376327515,0.3718917667865753,0.3533146977424621,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286753296852112,0.3318736553192138,0.2335203886032104,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790939807891846,0.2748703956604004,0.2624870836734772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190015316009521,0.2130315750837326,0.9696622490882874,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347906351089478,0.5438153147697449,0.5438153147697449,1.0,1.0,-2.817093133926392,1.105536937713623,1.711556315422058,0.4712624847888946,0.8896015882492065,0.8896015882492065,0.0,134.34617614746094,139.0,37165.94140625,0.0,1916.605712890625,1.0,281.2413330078125,283.70391845703125,291.3438415527344,293.7101135253906,293.1499938964844,293.1499938964844,281.54998779296875,35977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079201817512512,1.0,0.0,0.0,3.602895736694336,3.602919340133667,8.661571087031916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.8193359375,0.0,1481.228515625,1895.4371337890625,0.0,3477.291748046875,0.8947606086730957,1.0,0.0,3.0,1.0,0.0
12220440,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906388401985168,0.5274026393890381,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584617376327515,0.3718917667865753,0.3533146977424621,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286753296852112,0.3318736553192138,0.2335203886032104,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790939807891846,0.2748703956604004,0.2624870836734772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190015316009521,0.2130315750837326,0.9696622490882874,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347906351089478,0.5438153147697449,0.5438153147697449,1.0,1.0,-2.817093133926392,1.105536937713623,1.711556315422058,0.4712624847888946,0.8896015882492065,0.8896015882492065,0.0,134.34617614746094,139.0,37165.94140625,0.0,1916.605712890625,1.0,281.2413330078125,283.70391845703125,291.3438415527344,293.7101135253906,293.1499938964844,293.1499938964844,281.54998779296875,35977.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079201817512512,1.0,0.0,0.0,3.602895736694336,3.602919340133667,8.661571087031916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.8193359375,0.0,1481.228515625,1895.4371337890625,0.0,3477.291748046875,0.8947606086730957,1.0,0.0,3.0,1.0,0.0
12220500,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.9990000128746032,0.6938577890396118,0.526558518409729,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605337142944336,0.374123066663742,0.3553425967693329,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299457430839539,0.3330652117729187,0.2342991232872009,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805983424186707,0.2760637104511261,0.2635546326637268,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200447916984558,0.2137263864278793,0.9725562334060668,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2906188964844,285.2364807128906,1.0,0.5357480049133301,0.5432036519050598,0.5432036519050598,1.0,1.0,-2.8242104053497314,1.1077512502670288,1.7164592742919922,0.4718722999095917,0.8928684592247009,0.8928684592247009,0.0,134.3448944091797,139.0,36444.8203125,0.0,1927.92041015625,1.0,281.4974670410156,283.8926696777344,291.2782897949219,293.5472412109375,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906587779521942,1.0,0.0,0.0,3.606811046600342,3.606834650039673,8.680406722305634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.2529296875,0.0,1484.3077392578125,1895.4371337890625,0.0,3464.910400390625,0.8955597877502441,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9990000128746032,0.6970490217208862,0.526116669178009,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.8625088334083557,0.3764552474021911,0.3575159907341003,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8311348557472229,0.3343546390533447,0.2351833581924438,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820156216621399,0.2773390412330627,0.2647370100021362,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.7210116982460022,0.2144954949617386,0.9758913516998292,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534851074219,297.3056945800781,285.2832336425781,1.0,0.5370050072669983,0.5424638390541077,0.5424638390541077,1.0,1.0,-2.832781314849853,1.1104155778884888,1.7223657369613647,0.47260782122612,0.8956741690635681,0.8956741690635681,0.0,134.52415466308594,142.0,36436.63671875,0.0,1942.4840087890625,1.0,281.5414733886719,283.9480285644531,291.2673034667969,293.5809326171875,293.1499938964844,293.1499938964844,281.8500061035156,35685.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905523419380188,1.0,0.0,0.0,3.613849878311157,3.613873481750488,8.71432007443218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.5693359375,0.0,1490.9935302734375,1895.4371337890625,0.0,3455.013916015625,0.8970012664794922,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028963565826416,0.5266573429107666,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657872080802917,0.3812755346298218,0.3619937300682068,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328966498374939,0.3370653390884399,0.2370323538780212,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842329740524292,0.2800112664699554,0.2672134637832641,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224644422531128,0.2161752581596374,0.9831939339637756,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402264595031738,0.5409842729568481,0.5409842729568481,1.0,1.0,-2.8527843952178955,1.1169302463531494,1.7358540296554563,0.4746400117874145,0.9044519066810608,0.9044519066810608,0.0,135.43780517578125,145.0,35764.4921875,0.0,1979.1796875,1.0,281.8415222167969,284.1895446777344,291.2038269042969,293.47119140625,293.1499938964844,293.1499938964844,281.54998779296875,35396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024677872657776,1.0,0.0,0.0,3.635622024536133,3.635645866394043,8.81963785559492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.76171875,0.0,1512.734130859375,1895.4371337890625,0.0,3426.576904296875,0.9016664624214172,1.0,0.0,3.0,1.0,0.0
