time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028963565826416,0.5266573429107666,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657872080802917,0.3812755346298218,0.3619937300682068,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328966498374939,0.3370653390884399,0.2370323538780212,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842329740524292,0.2800112664699554,0.2672134637832641,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224644422531128,0.2161752581596374,0.9831939339637756,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402264595031738,0.5409842729568481,0.5409842729568481,1.0,1.0,-2.8527843952178955,1.1169302463531494,1.7358540296554563,0.4746400117874145,0.9044519066810608,0.9044519066810608,0.0,135.43780517578125,145.0,35764.4921875,0.0,1979.1796875,1.0,281.8415222167969,284.1895446777344,291.2038269042969,293.47119140625,293.1499938964844,293.1499938964844,281.54998779296875,35396.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024677872657776,1.0,0.0,0.0,3.635622024536133,3.635645866394043,8.81963785559492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.76171875,0.0,1512.734130859375,1895.4371337890625,0.0,3426.576904296875,0.9016664624214172,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7052006125450134,0.5302866697311401,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668790459632874,0.3849233090877533,0.3658680319786072,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325884342193604,0.3384963572025299,0.2383822947740554,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844136357307434,0.2817727327346802,0.2692361176013946,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222400903701782,0.2171455174684524,0.9889855980873108,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440269112586975,0.5395047068595886,0.5395047068595886,1.0,1.0,-2.872821807861328,1.1234029531478882,1.7494189739227295,0.4767222106456756,0.9078417420387268,0.9078417420387268,0.0,137.33140563964844,148.0,36836.88671875,0.0,2021.18310546875,1.0,281.557861328125,283.968994140625,291.3100280761719,293.6913757324219,293.1499938964844,293.1499938964844,281.25,35475.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902738094329834,1.0,0.0,0.0,3.655935525894165,3.655959367752075,8.918469234231452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.21826171875,0.0,1535.8521728515625,1895.4371337890625,0.0,3429.09375,0.9062364101409912,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7052006125450134,0.5302866697311401,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668790459632874,0.3849233090877533,0.3658680319786072,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325884342193604,0.3384963572025299,0.2383822947740554,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844136357307434,0.2817727327346802,0.2692361176013946,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222400903701782,0.2171455174684524,0.9889855980873108,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440269112586975,0.5395047068595886,0.5395047068595886,1.0,1.0,-2.872821807861328,1.1234029531478882,1.7494189739227295,0.4767222106456756,0.9078417420387268,0.9078417420387268,0.0,137.33140563964844,148.0,36836.88671875,0.0,2021.18310546875,1.0,281.557861328125,283.968994140625,291.3100280761719,293.6913757324219,293.1499938964844,293.1499938964844,281.25,35475.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902738094329834,1.0,0.0,0.0,3.655935525894165,3.655959367752075,8.918469234231452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.21826171875,0.0,1535.8521728515625,1895.4371337890625,0.0,3429.09375,0.9062364101409912,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036535739898682,0.5376825332641602,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649265766143799,0.3873384296894073,0.3684696555137634,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293535113334656,0.3385767936706543,0.2386998236179351,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781671941280365,0.282481700181961,0.2702087163925171,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719444751739502,0.2171715646982193,0.9904861450195312,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478370785713196,0.5376800894737244,0.5376800894737244,1.0,1.0,-2.8881967067718506,1.1273049116134644,1.7608917951583862,0.4772751927375793,0.9084340929985046,0.9084340929985046,0.0,140.2578887939453,151.0,37883.46484375,0.0,2061.031982421875,1.0,281.2581481933594,283.72869873046875,291.3758850097656,293.8357238769531,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048739671707152,1.0,0.0,0.0,3.669267177581787,3.669291496276856,8.983632824310916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.57861328125,0.0,1552.146728515625,1895.4371337890625,0.0,3448.972900390625,0.9093393087387084,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036535739898682,0.5376825332641602,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649265766143799,0.3873384296894073,0.3684696555137634,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293535113334656,0.3385767936706543,0.2386998236179351,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781671941280365,0.282481700181961,0.2702087163925171,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719444751739502,0.2171715646982193,0.9904861450195312,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478370785713196,0.5376800894737244,0.5376800894737244,1.0,1.0,-2.8881967067718506,1.1273049116134644,1.7608917951583862,0.4772751927375793,0.9084340929985046,0.9084340929985046,0.0,140.2578887939453,151.0,37883.46484375,0.0,2061.031982421875,1.0,281.2581481933594,283.72869873046875,291.3758850097656,293.8357238769531,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048739671707152,1.0,0.0,0.0,3.669267177581787,3.669291496276856,8.983632824310916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.57861328125,0.0,1552.146728515625,1895.4371337890625,0.0,3448.972900390625,0.9093393087387084,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990326046943665,0.5468047261238098,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615850806236267,0.3891050219535827,0.3703726828098297,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247725367546082,0.3379675149917602,0.2384598702192306,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775337100028992,0.2825869023799896,0.2705444991588592,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152621746063232,0.2166350930929184,0.9891493916511536,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514417886734009,0.5358554720878601,0.5358554720878601,1.0,1.0,-2.8999600410461426,1.1295816898345947,1.770378351211548,0.4769904911518097,0.9064589738845824,0.9064589738845824,0.0,143.64039611816406,154.0,38894.59375,0.0,2097.44189453125,1.0,280.95806884765625,283.4907531738281,291.4156494140625,293.9439697265625,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082738757133484,1.0,0.0,0.0,3.67409873008728,3.6741230487823486,9.007306402963876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.35595703125,0.0,1559.3045654296875,1895.4371337890625,0.0,3480.577880859375,0.9105740189552308,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6990326046943665,0.5468047261238098,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615850806236267,0.3891050219535827,0.3703726828098297,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247725367546082,0.3379675149917602,0.2384598702192306,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775337100028992,0.2825869023799896,0.2705444991588592,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152621746063232,0.2166350930929184,0.9891493916511536,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215087890625,1.0,0.5514417886734009,0.5358554720878601,0.5358554720878601,1.0,1.0,-2.8999600410461426,1.1295816898345947,1.770378351211548,0.4769904911518097,0.9064589738845824,0.9064589738845824,0.0,143.64039611816406,154.0,38894.59375,0.0,2097.44189453125,1.0,280.95806884765625,283.4907531738281,291.4156494140625,293.9439697265625,293.1499938964844,293.1499938964844,280.6499938964844,35888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082738757133484,1.0,0.0,0.0,3.67409873008728,3.6741230487823486,9.007306402963876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.35595703125,0.0,1559.3045654296875,1895.4371337890625,0.0,3480.577880859375,0.9105740189552308,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957787871360779,0.5515256524085999,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.8597829937934875,0.3898667097091675,0.3712070286273956,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223432302474976,0.3375429809093475,0.2382510900497436,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753133773803711,0.282517522573471,0.2705907225608825,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129551768302917,0.2162487357854843,0.9879429340362548,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531532168388367,0.534943163394928,0.534943163394928,1.0,1.0,-2.904992818832397,1.1303375959396362,1.7746552228927612,0.4766473174095154,0.9040625095367432,0.9040625095367432,0.0,145.37034606933594,154.0,39903.375,0.0,2114.505615234375,1.0,280.7006530761719,283.3142395019531,291.4565124511719,294.092529296875,293.1499938964844,293.1499938964844,280.6499938964844,36022.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105903506278992,1.0,0.0,0.0,3.673270702362061,3.673295021057129,9.003246645988838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.1845703125,0.0,1559.38330078125,1895.4371337890625,0.0,3502.08154296875,0.9104461669921876,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6920099854469299,0.556459367275238,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.85780268907547,0.3905380666255951,0.3719086349010467,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197273015975952,0.3370325267314911,0.2379461526870727,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.772915780544281,0.282364010810852,0.270523339509964,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.710395097732544,0.2157613039016723,0.98619943857193,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547885894775391,0.5340936183929443,0.5340936183929443,1.0,1.0,-2.909224271774292,1.130828857421875,1.778395414352417,0.4762205779552459,0.9022133350372314,0.9022133350372314,0.0,147.15357971191406,157.0,40062.72265625,0.0,2130.52685546875,1.0,280.6581115722656,283.26953125,291.4461669921875,294.0464172363281,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127027988433838,1.0,0.0,0.0,3.66978120803833,3.6698055267333984,8.986149850898073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.65234375,0.0,1556.2947998046875,1895.4371337890625,0.0,3521.669677734375,0.9097745418548584,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834434270858765,0.5663211941719055,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538753986358643,0.3917328417301178,0.3732167780399322,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144650459289551,0.3358997404575348,0.2372874617576599,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681349515914917,0.2819207310676574,0.2702852785587311,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049468159675598,0.2145563662052154,0.9818032383918762,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578638315200806,0.5323944687843323,0.5323944687843323,1.0,1.0,-2.916290521621704,1.131197214126587,1.7850934267044067,0.4750561714172363,0.8955929279327393,0.8955929279327393,0.0,150.7083282470703,145.0,41156.76171875,0.0,2160.25,1.0,280.358154296875,283.0511474609375,291.4718933105469,294.1424255371094,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180410504341124,1.0,0.0,0.0,3.65561580657959,3.655639886856079,8.9169100192521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.23828125,0.0,1542.4234619140625,1895.4371337890625,0.0,3571.069091796875,0.9067875742912292,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834434270858765,0.5663211941719055,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538753986358643,0.3917328417301178,0.3732167780399322,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144650459289551,0.3358997404575348,0.2372874617576599,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681349515914917,0.2819207310676574,0.2702852785587311,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049468159675598,0.2145563662052154,0.9818032383918762,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578638315200806,0.5323944687843323,0.5323944687843323,1.0,1.0,-2.916290521621704,1.131197214126587,1.7850934267044067,0.4750561714172363,0.8955929279327393,0.8955929279327393,0.0,150.7083282470703,145.0,41156.76171875,0.0,2160.25,1.0,280.358154296875,283.0511474609375,291.4718933105469,294.1424255371094,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180410504341124,1.0,0.0,0.0,3.65561580657959,3.655639886856079,8.9169100192521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.23828125,0.0,1542.4234619140625,1895.4371337890625,0.0,3571.069091796875,0.9067875742912292,1.0,0.0,3.0,1.0,0.0
12221340,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783965229988098,0.5628021955490112,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569077849388123,0.3940224945545196,0.3749512434005737,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.815763533115387,0.335947722196579,0.2369928210973739,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.76975417137146,0.2822850346565246,0.2702974677085876,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054119110107422,0.2138845175504684,0.9775313138961792,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555574893951416,0.530695378780365,0.530695378780365,1.0,1.0,-2.908689498901367,1.1252154111862185,1.783474087715149,0.4710005223751068,0.8941525220870972,0.8941525220870972,0.0,149.25033569335938,133.0,40017.07421875,0.0,2140.032470703125,1.0,280.6421813964844,283.2649230957031,291.3301696777344,293.889404296875,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202829003334044,1.0,0.0,0.0,3.643108129501343,3.643131971359253,8.85599604316667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.00537109375,0.0,1527.8746337890625,1895.4371337890625,0.0,3591.768798828125,0.9039630889892578,1.0,0.0,3.0,1.0,0.0
12221400,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783965229988098,0.5628021955490112,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569077849388123,0.3940224945545196,0.3749512434005737,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.815763533115387,0.335947722196579,0.2369928210973739,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.76975417137146,0.2822850346565246,0.2702974677085876,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054119110107422,0.2138845175504684,0.9775313138961792,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555574893951416,0.530695378780365,0.530695378780365,1.0,1.0,-2.908689498901367,1.1252154111862185,1.783474087715149,0.4710005223751068,0.8941525220870972,0.8941525220870972,0.0,149.25033569335938,133.0,40017.07421875,0.0,2140.032470703125,1.0,280.6421813964844,283.2649230957031,291.3301696777344,293.889404296875,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202829003334044,1.0,0.0,0.0,3.643108129501343,3.643131971359253,8.85599604316667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.00537109375,0.0,1527.8746337890625,1895.4371337890625,0.0,3591.768798828125,0.9039630889892578,1.0,0.0,3.0,1.0,0.0
12221460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795967221260071,0.5477301478385925,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667475581169128,0.3974140882492065,0.3777312934398651,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.823340117931366,0.3371704816818237,0.2375329136848449,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776515483856201,0.2835628390312195,0.2711231112480163,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711868941783905,0.2141175121068954,0.9766810536384584,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501852631568909,0.529257595539093,0.529257595539093,1.0,1.0,-2.8945391178131104,1.1168361902236938,1.777703046798706,0.4658399224281311,0.8951771259307861,0.8951771259307861,0.0,143.75106811523438,136.0,38780.68359375,0.0,2088.909423828125,1.0,280.9416809082031,283.48760986328125,291.2181701660156,293.6907958984375,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920529842376709,1.0,0.0,0.0,3.637373208999634,3.637397050857544,8.82813594671461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.494140625,0.0,1520.1923828125,1895.4371337890625,0.0,3594.04736328125,0.9025651812553406,1.0,0.0,3.0,1.0,0.0
12221520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795967221260071,0.5477301478385925,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667475581169128,0.3974140882492065,0.3777312934398651,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.823340117931366,0.3371704816818237,0.2375329136848449,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776515483856201,0.2835628390312195,0.2711231112480163,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711868941783905,0.2141175121068954,0.9766810536384584,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501852631568909,0.529257595539093,0.529257595539093,1.0,1.0,-2.8945391178131104,1.1168361902236938,1.777703046798706,0.4658399224281311,0.8951771259307861,0.8951771259307861,0.0,143.75106811523438,136.0,38780.68359375,0.0,2088.909423828125,1.0,280.9416809082031,283.48760986328125,291.2181701660156,293.6907958984375,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920529842376709,1.0,0.0,0.0,3.637373208999634,3.637397050857544,8.82813594671461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.494140625,0.0,1520.1923828125,1895.4371337890625,0.0,3594.04736328125,0.9025651812553406,1.0,0.0,3.0,1.0,0.0
12221580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845998764038086,0.5372875332832336,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751113414764404,0.401474118232727,0.3812682330608368,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294777274131775,0.3390513360500335,0.2386394888162613,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842444181442261,0.2854272127151489,0.2726185917854309,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170819640159607,0.2150806337594986,0.979598343372345,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481858849525452,0.5278198719024658,0.5278198719024658,1.0,1.0,-2.8928518295288086,1.1138421297073364,1.7790096998214722,0.4629607796669006,0.8988270163536072,0.8988270163536072,0.0,140.31427001953125,139.0,37838.8828125,0.0,2069.149658203125,1.0,281.2416381835937,283.7235717773437,291.1323547363281,293.53424072265625,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192339181900024,1.0,0.0,0.0,3.6401753425598153,3.6401991844177246,8.841743124321511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.47412109375,0.0,1521.55810546875,1895.4371337890625,0.0,3582.0869140625,0.9030358195304872,1.0,0.0,3.0,1.0,0.0
12221640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845998764038086,0.5372875332832336,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751113414764404,0.401474118232727,0.3812682330608368,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294777274131775,0.3390513360500335,0.2386394888162613,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842444181442261,0.2854272127151489,0.2726185917854309,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170819640159607,0.2150806337594986,0.979598343372345,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481858849525452,0.5278198719024658,0.5278198719024658,1.0,1.0,-2.8928518295288086,1.1138421297073364,1.7790096998214722,0.4629607796669006,0.8988270163536072,0.8988270163536072,0.0,140.31427001953125,139.0,37838.8828125,0.0,2069.149658203125,1.0,281.2416381835937,283.7235717773437,291.1323547363281,293.53424072265625,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192339181900024,1.0,0.0,0.0,3.6401753425598153,3.6401991844177246,8.841743124321511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.47412109375,0.0,1521.55810546875,1895.4371337890625,0.0,3582.0869140625,0.9030358195304872,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874442100524902,0.533877968788147,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785155415534973,0.4036712050437927,0.3832125663757324,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.831848680973053,0.3401393890380859,0.2393123507499694,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868519425392151,0.2865029275417328,0.2735276520252228,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191104292869568,0.215737298130989,0.9820360541343688,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480449795722961,0.5271009802818298,0.5271009802818298,1.0,1.0,-2.8959178924560547,1.114004373550415,1.78191339969635,0.4623766541481018,0.9022445678710938,0.9022445678710938,0.0,139.34461975097656,139.0,37072.9375,0.0,2069.497802734375,1.0,281.4985046386719,283.9101867675781,291.0736083984375,293.3749084472656,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179145097732544,1.0,0.0,0.0,3.6450345516204834,3.6450583934783936,8.865364407029119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.0771484375,0.0,1525.8763427734375,1895.4371337890625,0.0,3569.89990234375,0.9040604829788208,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9990000128746032,0.6904277205467224,0.5312021970748901,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816779851913452,0.405993789434433,0.3853394687175751,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340166807174683,0.34134241938591,0.2401109039783477,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.789249837398529,0.2876830399036407,0.2745830416679382,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.720970630645752,0.2164974957704544,0.9851456880569458,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483875274658203,0.5264972448348999,0.5264972448348999,1.0,1.0,-2.901220321655273,1.115290880203247,1.7859294414520264,0.4624183177947998,0.9051727056503296,0.9051727056503296,0.0,138.69815063476562,142.0,37046.546875,0.0,2075.188720703125,1.0,281.5418395996094,283.9629211425781,291.0707702636719,293.4149169921875,293.1499938964844,293.1499938964844,281.25,35644.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168100357055664,1.0,0.0,0.0,3.652719497680664,3.652743577957153,8.902786134967755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.61962890625,0.0,1533.5313720703125,1895.4371337890625,0.0,3559.69091796875,0.905663251876831,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.693016767501831,0.5301077961921692,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850725293159485,0.4093674719333648,0.3888987302780151,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356972336769104,0.342425137758255,0.2411659508943557,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914139628410339,0.2891028821468353,0.2762129604816437,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.722490131855011,0.2172755300998687,0.989748239517212,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500343441963196,0.52528977394104,0.52528977394104,1.0,1.0,-2.9129438400268555,1.1183347702026367,1.7946091890335083,0.4628289341926574,0.9061219692230223,0.9061219692230223,0.0,138.79981994628906,145.0,38056.05078125,0.0,2095.427734375,1.0,281.2577514648437,283.7434387207031,291.18585205078125,293.6375427246094,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173164963722228,1.0,0.0,0.0,3.66335129737854,3.663375377655029,8.954687586992804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.8525390625,0.0,1546.0853271484375,1895.4371337890625,0.0,3564.373291015625,0.9080758690834044,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.693016767501831,0.5301077961921692,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850725293159485,0.4093674719333648,0.3888987302780151,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356972336769104,0.342425137758255,0.2411659508943557,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914139628410339,0.2891028821468353,0.2762129604816437,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.722490131855011,0.2172755300998687,0.989748239517212,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500343441963196,0.52528977394104,0.52528977394104,1.0,1.0,-2.9129438400268555,1.1183347702026367,1.7946091890335083,0.4628289341926574,0.9061219692230223,0.9061219692230223,0.0,138.79981994628906,145.0,38056.05078125,0.0,2095.427734375,1.0,281.2577514648437,283.7434387207031,291.18585205078125,293.6375427246094,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173164963722228,1.0,0.0,0.0,3.66335129737854,3.663375377655029,8.954687586992804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.8525390625,0.0,1546.0853271484375,1895.4371337890625,0.0,3564.373291015625,0.9080758690834044,1.0,0.0,3.0,1.0,0.0
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912334561347961,0.5342469215393066,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845146894454956,0.4115284979343414,0.3912129998207092,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337554335594177,0.3422214388847351,0.2412446588277816,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899388670921326,0.2895229756832123,0.2768602669239044,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.72086501121521,0.2171483039855957,0.9903302788734436,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522991418838501,0.5240823030471802,0.5240823030471802,1.0,1.0,-2.9222753047943115,1.1203334331512451,1.8019417524337769,0.4627240300178528,0.904353141784668,0.904353141784668,0.0,140.4618682861328,148.0,39076.23046875,0.0,2119.519775390625,1.0,280.9580993652344,283.5077514648437,291.2679748535156,293.7942810058594,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193722009658812,1.0,0.0,0.0,3.66684627532959,3.666870355606079,8.971780971478438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.37158203125,0.0,1551.4146728515625,1895.4371337890625,0.0,3583.36376953125,0.9089791178703308,1.0,0.0,3.0,1.0,0.0
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6912334561347961,0.5342469215393066,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845146894454956,0.4115284979343414,0.3912129998207092,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337554335594177,0.3422214388847351,0.2412446588277816,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899388670921326,0.2895229756832123,0.2768602669239044,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.72086501121521,0.2171483039855957,0.9903302788734436,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522991418838501,0.5240823030471802,0.5240823030471802,1.0,1.0,-2.9222753047943115,1.1203334331512451,1.8019417524337769,0.4627240300178528,0.904353141784668,0.904353141784668,0.0,140.4618682861328,148.0,39076.23046875,0.0,2119.519775390625,1.0,280.9580993652344,283.5077514648437,291.2679748535156,293.7942810058594,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193722009658812,1.0,0.0,0.0,3.66684627532959,3.666870355606079,8.971780971478438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.37158203125,0.0,1551.4146728515625,1895.4371337890625,0.0,3583.36376953125,0.9089791178703308,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6862050890922546,0.5411867499351501,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819056749343872,0.4130874872207641,0.3928798735141754,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299639821052551,0.3414043486118316,0.2408251762390136,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865250706672668,0.2893976271152496,0.2769361734390259,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174164056777954,0.2164361625909805,0.9881423115730286,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547894239425659,0.5224601030349731,0.5224601030349731,1.0,1.0,-2.929579257965088,1.120779514312744,1.808799743652344,0.4615055620670318,0.9002052545547485,0.9002052545547485,0.0,142.95289611816406,151.0,40167.84765625,0.0,2144.427734375,1.0,280.6581420898437,283.2821350097656,291.3316650390625,293.92852783203125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225100874900818,1.0,0.0,0.0,3.6618709564208975,3.661895036697388,8.947451988206012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.62109375,0.0,1547.54736328125,1895.4371337890625,0.0,3612.3046875,0.9080187678337096,1.0,0.0,3.0,1.0,0.0
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6862050890922546,0.5411867499351501,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819056749343872,0.4130874872207641,0.3928798735141754,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299639821052551,0.3414043486118316,0.2408251762390136,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865250706672668,0.2893976271152496,0.2769361734390259,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174164056777954,0.2164361625909805,0.9881423115730286,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547894239425659,0.5224601030349731,0.5224601030349731,1.0,1.0,-2.929579257965088,1.120779514312744,1.808799743652344,0.4615055620670318,0.9002052545547485,0.9002052545547485,0.0,142.95289611816406,151.0,40167.84765625,0.0,2144.427734375,1.0,280.6581420898437,283.2821350097656,291.3316650390625,293.92852783203125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225100874900818,1.0,0.0,0.0,3.6618709564208975,3.661895036697388,8.947451988206012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.62109375,0.0,1547.54736328125,1895.4371337890625,0.0,3612.3046875,0.9080187678337096,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6789150238037109,0.5495266318321228,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783389329910278,0.414317786693573,0.3942115902900696,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253382444381714,0.3402946293354034,0.2401759624481201,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821950912475586,0.2889695763587951,0.2767024934291839,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128856182098389,0.2153179198503494,0.9840733408927916,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573109984397888,0.5208379030227661,0.5208379030227661,1.0,1.0,-2.935253858566284,1.1204791069030762,1.8147748708724976,0.4599013030529022,0.8937679529190063,0.8937679529190063,0.0,145.8658905029297,154.0,41280.8203125,0.0,2168.75732421875,1.0,280.3581848144531,283.0652160644531,291.3876342773437,294.0560302734375,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926609456539154,1.0,0.0,0.0,3.647541761398315,3.6475658416748047,8.877564710019215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.736328125,0.0,1533.45263671875,1895.4371337890625,0.0,3650.02490234375,0.90498685836792,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6789150238037109,0.5495266318321228,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783389329910278,0.414317786693573,0.3942115902900696,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253382444381714,0.3402946293354034,0.2401759624481201,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821950912475586,0.2889695763587951,0.2767024934291839,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128856182098389,0.2153179198503494,0.9840733408927916,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573109984397888,0.5208379030227661,0.5208379030227661,1.0,1.0,-2.935253858566284,1.1204791069030762,1.8147748708724976,0.4599013030529022,0.8937679529190063,0.8937679529190063,0.0,145.8658905029297,154.0,41280.8203125,0.0,2168.75732421875,1.0,280.3581848144531,283.0652160644531,291.3876342773437,294.0560302734375,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926609456539154,1.0,0.0,0.0,3.647541761398315,3.6475658416748047,8.877564710019215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.736328125,0.0,1533.45263671875,1895.4371337890625,0.0,3650.02490234375,0.90498685836792,1.0,0.0,3.0,1.0,0.0
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6756414175033569,0.5536611080169678,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766668438911438,0.4153043627738952,0.3949532508850097,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231393098831177,0.3401215076446533,0.2399170696735382,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801209688186646,0.2890101075172424,0.2766233682632446,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105551362037659,0.2148963510990142,0.9818875789642334,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585746169090271,0.5200268626213074,0.5200268626213074,1.0,1.0,-2.9380788803100586,1.1203163862228394,1.8177624940872192,0.4590494036674499,0.8934070467948914,0.8934070467948914,0.0,147.3238983154297,154.0,40396.33984375,0.0,2180.944091796875,1.0,280.6012268066406,283.2349548339844,291.3047180175781,293.8404235839844,293.1499938964844,293.1499938964844,280.6499938964844,36358.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272330403327942,1.0,0.0,0.0,3.640490770339966,3.640514612197876,8.843275622893998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.41357421875,0.0,1525.2916259765625,1895.4371337890625,0.0,3655.753173828125,0.9034385085105896,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6732004284858704,0.5568934679031372,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758478760719299,0.4167229533195495,0.3961645662784576,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217475414276123,0.3403975367546081,0.2400120347738266,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788289785385132,0.2893845736980438,0.2768877446651459,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7088797688484192,0.2147375643253326,0.9808775186538696,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599305629730225,0.519279420375824,0.519279420375824,1.0,1.0,-2.9426345825195312,1.120982050895691,1.8216526508331297,0.4586276412010193,0.8927180767059326,0.8927180767059326,0.0,148.5602569580078,142.0,40313.7890625,0.0,2195.04345703125,1.0,280.6422424316406,283.2890014648437,291.27740478515625,293.8409423828125,293.1499938964844,293.1499938964844,280.95001220703125,36299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277665615081788,1.0,0.0,0.0,3.6355252265930176,3.635549306869507,8.819168328955129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.142578125,0.0,1519.355712890625,1895.4371337890625,0.0,3660.65234375,0.9022608399391174,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.67140793800354,0.5499836206436157,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818503022193909,0.4202716946601867,0.3991924524307251,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256657123565674,0.3417006433010101,0.2406826615333557,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831047773361206,0.2907225787639618,0.2778762876987457,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118514180183411,0.214964285492897,0.980627715587616,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576810836791992,0.5177845358848572,0.5177845358848572,1.0,1.0,-2.939681053161621,1.117165446281433,1.822515726089477,0.4556357264518738,0.8944349884986877,0.8944349884986877,0.0,146.1862030029297,130.0,39299.0,0.0,2178.02001953125,1.0,280.9416198730469,283.5260314941406,291.2003173828125,293.6911926269531,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272243976593018,1.0,0.0,0.0,3.631386995315552,3.631410837173462,8.799102033663075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.73486328125,0.0,1513.25,1895.4371337890625,0.0,3655.674072265625,0.9011994004249572,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.67140793800354,0.5499836206436157,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818503022193909,0.4202716946601867,0.3991924524307251,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256657123565674,0.3417006433010101,0.2406826615333557,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831047773361206,0.2907225787639618,0.2778762876987457,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118514180183411,0.214964285492897,0.980627715587616,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576810836791992,0.5177845358848572,0.5177845358848572,1.0,1.0,-2.939681053161621,1.117165446281433,1.822515726089477,0.4556357264518738,0.8944349884986877,0.8944349884986877,0.0,146.1862030029297,130.0,39299.0,0.0,2178.02001953125,1.0,280.9416198730469,283.5260314941406,291.2003173828125,293.6911926269531,293.1499938964844,293.1499938964844,281.25,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272243976593018,1.0,0.0,0.0,3.631386995315552,3.631410837173462,8.799102033663075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.73486328125,0.0,1513.25,1895.4371337890625,0.0,3655.674072265625,0.9011994004249572,1.0,0.0,3.0,1.0,0.0
