time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222540,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6745423078536987,0.5328914523124695,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941583037376404,0.424437552690506,0.402764081954956,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349859714508057,0.3436304330825805,0.2417725920677185,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930316925048828,0.2926045358181,0.2793201208114624,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197202444076538,0.2158480882644653,0.982848823070526,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525474548339844,0.5162896513938904,0.5162896513938904,1.0,1.0,-2.929150581359864,1.1101489067077637,1.8190016746521,0.450984925031662,0.8986942172050476,0.8986942172050476,0.0,140.29307556152344,133.0,38349.33984375,0.0,2130.44677734375,1.0,281.2416076660156,283.7596435546875,291.1444091796875,293.5712890625,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254388809204102,1.0,0.0,0.0,3.6364026069641113,3.6364264488220215,8.823424764159427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.25,0.0,1516.95751953125,1895.4371337890625,0.0,3639.264404296875,0.9021519422531128,1.0,0.0,3.0,1.0,0.0
12222600,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6745423078536987,0.5328914523124695,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941583037376404,0.424437552690506,0.402764081954956,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349859714508057,0.3436304330825805,0.2417725920677185,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930316925048828,0.2926045358181,0.2793201208114624,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197202444076538,0.2158480882644653,0.982848823070526,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525474548339844,0.5162896513938904,0.5162896513938904,1.0,1.0,-2.929150581359864,1.1101489067077637,1.8190016746521,0.450984925031662,0.8986942172050476,0.8986942172050476,0.0,140.29307556152344,133.0,38349.33984375,0.0,2130.44677734375,1.0,281.2416076660156,283.7596435546875,291.1444091796875,293.5712890625,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254388809204102,1.0,0.0,0.0,3.6364026069641113,3.6364264488220215,8.823424764159427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.25,0.0,1516.95751953125,1895.4371337890625,0.0,3639.264404296875,0.9021519422531128,1.0,0.0,3.0,1.0,0.0
12222660,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6776259541511536,0.5261455178260803,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.899629533290863,0.4267715215682983,0.4047882854938507,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390693068504333,0.344786137342453,0.242457777261734,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.797398567199707,0.2937342524528503,0.2802318632602691,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231180667877197,0.2165248394012451,0.9850905537605286,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513474941253662,0.5156416893005371,0.5156416893005371,1.0,1.0,-2.928073167800904,1.1085885763168335,1.81948471069336,0.4494511485099792,0.9024946093559264,0.9024946093559264,0.0,138.12257385253906,133.0,37536.82421875,0.0,2117.785888671875,1.0,281.5020446777344,283.9473571777344,291.0945129394531,293.4224853515625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238556027412416,1.0,0.0,0.0,3.6426596641540527,3.642683506011963,8.853815529619169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.02978515625,0.0,1522.76611328125,1895.4371337890625,0.0,3624.697021484375,0.9034827947616576,1.0,0.0,3.0,1.0,0.0
12222720,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807523965835571,0.5213400721549988,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040540456771852,0.4290395975112915,0.4068453013896942,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423334956169128,0.3459540605545044,0.2432184070348739,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008856773376465,0.2948735058307647,0.2812278270721435,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258376479148865,0.2172678709030151,0.987972378730774,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508484244346619,0.5150436162948608,0.5150436162948608,1.0,1.0,-2.930340051651001,1.1085221767425537,1.8218179941177368,0.4487974047660827,0.9055054187774658,0.9055054187774658,0.0,136.71298217773438,136.0,37496.421875,0.0,2114.6123046875,1.0,281.54168701171875,283.9935302734375,291.0998840332031,293.4682922363281,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922621250152588,1.0,0.0,0.0,3.651033163070679,3.651057004928589,8.894567713468859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.25634765625,0.0,1531.239501953125,1895.4371337890625,0.0,3613.3291015625,0.905246913433075,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841709613800049,0.5166329741477966,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098505973815918,0.4324302673339844,0.4103947579860687,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459030985832214,0.3470434546470642,0.2442511618137359,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049254417419434,0.2962875664234161,0.2828147709369659,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.728919267654419,0.2181000858545303,0.99258291721344,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511757731437683,0.5137975811958313,0.5137975811958313,1.0,1.0,-2.937639236450196,1.1094399690628052,1.8281991481781008,0.4480600357055664,0.9068997502326964,0.9068997502326964,0.0,135.54356384277344,139.0,38478.20703125,0.0,2121.21826171875,1.0,281.2577819824219,283.77099609375,291.2236328125,293.69970703125,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227533340454102,1.0,0.0,0.0,3.663661003112793,3.663685083389282,8.956201327237068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.98828125,0.0,1546.031005859375,1895.4371337890625,0.0,3614.5458984375,0.9081078171730042,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841709613800049,0.5166329741477966,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098505973815918,0.4324302673339844,0.4103947579860687,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459030985832214,0.3470434546470642,0.2442511618137359,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049254417419434,0.2962875664234161,0.2828147709369659,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.728919267654419,0.2181000858545303,0.99258291721344,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511757731437683,0.5137975811958313,0.5137975811958313,1.0,1.0,-2.937639236450196,1.1094399690628052,1.8281991481781008,0.4480600357055664,0.9068997502326964,0.9068997502326964,0.0,135.54356384277344,139.0,38478.20703125,0.0,2121.21826171875,1.0,281.2577819824219,283.77099609375,291.2236328125,293.69970703125,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227533340454102,1.0,0.0,0.0,3.663661003112793,3.663685083389282,8.956201327237068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.98828125,0.0,1546.031005859375,1895.4371337890625,0.0,3614.5458984375,0.9081078171730042,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6842566728591919,0.5168145895004272,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107875227928162,0.4336182773113251,0.4116812348365783,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459644317626953,0.3470613062381744,0.2443925738334655,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.805239200592041,0.2965908646583557,0.2832369208335876,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290328145027161,0.2181605249643325,0.9934338331222534,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.551775336265564,0.5131745934486389,0.5131745934486389,1.0,1.0,-2.9411046504974365,1.1098109483718872,1.831293702125549,0.4476653635501861,0.9059428572654724,0.9059428572654724,0.0,135.7330322265625,139.0,39341.43359375,0.0,2128.098876953125,1.0,281.00079345703125,283.5836486816406,291.29608154296875,293.88250732421875,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236857295036316,1.0,0.0,0.0,3.6675171852111816,3.667541265487671,8.975064815786027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.8271484375,0.0,1551.123046875,1895.4371337890625,0.0,3623.1328125,0.9090018272399902,1.0,0.0,3.0,1.0,0.0
12222960,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6833176016807556,0.5183853507041931,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105626940727234,0.4345597326755523,0.4126579761505127,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450449705123901,0.3468236625194549,0.2443004995584488,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8045750856399536,0.2966827750205993,0.2834129333496094,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283049821853638,0.2180129289627075,0.9932295083999634,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525433421134949,0.5124674439430237,0.5124674439430237,1.0,1.0,-2.9440226554870605,1.1098062992095947,1.8342163562774656,0.4470328986644745,0.905524730682373,0.905524730682373,0.0,136.32870483398438,142.0,39473.9296875,0.0,2136.09521484375,1.0,280.9579772949219,283.5321655273437,291.31005859375,293.8604431152344,293.1499938964844,293.1499938964844,280.6499938964844,35872.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244748950004578,1.0,0.0,0.0,3.6690433025360094,3.6690673828125,8.982535746326903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.4697265625,0.0,1553.5025634765625,1895.4371337890625,0.0,3630.39697265625,0.9094358682632446,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790656447410583,0.5238463878631592,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083404541015624,0.436047613620758,0.4142462313175201,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.84173583984375,0.3459613621234894,0.2438399642705917,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017089366912842,0.2965085506439209,0.2834284007549286,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254526019096375,0.217310681939125,0.9910211563110352,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544232726097107,0.511053204536438,0.511053204536438,1.0,1.0,-2.949307918548584,1.109524846076965,1.839782953262329,0.4456498026847839,0.9016520380973816,0.9016520380973816,0.0,138.22398376464844,145.0,40481.36328125,0.0,2154.72314453125,1.0,280.6581115722656,283.2998962402344,291.3730163574219,293.9906005859375,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272857904434204,1.0,0.0,0.0,3.665740489959717,3.665764570236206,8.966371183305455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.87939453125,0.0,1551.552490234375,1895.4371337890625,0.0,3656.23779296875,0.9088533520698548,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790656447410583,0.5238463878631592,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083404541015624,0.436047613620758,0.4142462313175201,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.84173583984375,0.3459613621234894,0.2438399642705917,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017089366912842,0.2965085506439209,0.2834284007549286,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254526019096375,0.217310681939125,0.9910211563110352,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544232726097107,0.511053204536438,0.511053204536438,1.0,1.0,-2.949307918548584,1.109524846076965,1.839782953262329,0.4456498026847839,0.9016520380973816,0.9016520380973816,0.0,138.22398376464844,145.0,40481.36328125,0.0,2154.72314453125,1.0,280.6581115722656,283.2998962402344,291.3730163574219,293.9906005859375,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272857904434204,1.0,0.0,0.0,3.665740489959717,3.665764570236206,8.966371183305455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.87939453125,0.0,1551.552490234375,1895.4371337890625,0.0,3656.23779296875,0.9088533520698548,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723442673683167,0.5313035845756531,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047154784202576,0.4371965527534485,0.4154862463474273,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372465968132019,0.3448021113872528,0.2431444972753524,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975428104400635,0.2960261106491089,0.2831283807754516,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213289737701416,0.2161954939365387,0.9868947863578796,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565298199653625,0.5096389651298523,0.5096389651298523,1.0,1.0,-2.953606605529785,1.1088019609451294,1.844804644584656,0.444083571434021,0.895492672920227,0.895492672920227,0.0,140.72872924804688,148.0,41581.609375,0.0,2174.775634765625,1.0,280.3581848144531,283.0809631347656,291.4273681640625,294.1149597167969,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310243725776672,1.0,0.0,0.0,3.65297269821167,3.652996778488159,8.904020205591223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.8154296875,0.0,1539.1866455078125,1895.4371337890625,0.0,3690.527099609375,0.906171441078186,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723442673683167,0.5313035845756531,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047154784202576,0.4371965527534485,0.4154862463474273,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372465968132019,0.3448021113872528,0.2431444972753524,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975428104400635,0.2960261106491089,0.2831283807754516,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213289737701416,0.2161954939365387,0.9868947863578796,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565298199653625,0.5096389651298523,0.5096389651298523,1.0,1.0,-2.953606605529785,1.1088019609451294,1.844804644584656,0.444083571434021,0.895492672920227,0.895492672920227,0.0,140.72872924804688,148.0,41581.609375,0.0,2174.775634765625,1.0,280.3581848144531,283.0809631347656,291.4273681640625,294.1149597167969,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310243725776672,1.0,0.0,0.0,3.65297269821167,3.652996778488159,8.904020205591223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.8154296875,0.0,1539.1866455078125,1895.4371337890625,0.0,3690.527099609375,0.906171441078186,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669756174087524,0.5380824208259583,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021784663200378,0.4395859241485595,0.4173944592475891,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337264060974121,0.3448768258094787,0.2429494857788086,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.794215202331543,0.2964124083518982,0.2832689881324768,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176998257637024,0.2156246453523636,0.9836867451667786,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588740110397339,0.5082311630249023,0.5082311630249023,1.0,1.0,-2.960120916366577,1.109002709388733,1.851118206977844,0.4428693354129791,0.894693911075592,0.894693911075592,0.0,143.13229370117188,151.0,40600.625,0.0,2198.23974609375,1.0,280.64215087890625,283.30279541015625,291.3182067871094,293.8994140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318532347679138,1.0,0.0,0.0,3.6423611640930176,3.642385244369507,8.852364885569841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.69140625,0.0,1526.6453857421875,1895.4371337890625,0.0,3698.11669921875,0.9037622213363647,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669756174087524,0.5380824208259583,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021784663200378,0.4395859241485595,0.4173944592475891,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337264060974121,0.3448768258094787,0.2429494857788086,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.794215202331543,0.2964124083518982,0.2832689881324768,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176998257637024,0.2156246453523636,0.9836867451667786,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588740110397339,0.5082311630249023,0.5082311630249023,1.0,1.0,-2.960120916366577,1.109002709388733,1.851118206977844,0.4428693354129791,0.894693911075592,0.894693911075592,0.0,143.13229370117188,151.0,40600.625,0.0,2198.23974609375,1.0,280.64215087890625,283.30279541015625,291.3182067871094,293.8994140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318532347679138,1.0,0.0,0.0,3.6423611640930176,3.642385244369507,8.852364885569841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.69140625,0.0,1526.6453857421875,1895.4371337890625,0.0,3698.11669921875,0.9037622213363647,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639973521232605,0.5427085757255554,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019163250923156,0.4432306289672851,0.42062708735466,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323552012443542,0.3462335169315338,0.2437469661235809,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929958701133728,0.2978004515171051,0.2844285070896148,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158679366111755,0.2158961296081543,0.9843003749847412,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.5617362856864929,0.5068233609199524,0.5068233609199524,1.0,1.0,-2.972651958465576,1.1116925477981567,1.860959529876709,0.4427804052829742,0.8969333171844482,0.8969333171844482,0.0,145.10299682617188,139.0,39810.109375,0.0,2230.180908203125,1.0,280.9416809082031,283.5522155761719,291.2462463378906,293.7621459960937,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310827851295472,1.0,0.0,0.0,3.639826774597168,3.639850616455078,8.840049758873647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.48388671875,0.0,1522.233642578125,1895.4371337890625,0.0,3691.06201171875,0.9030563831329346,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639973521232605,0.5427085757255554,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019163250923156,0.4432306289672851,0.42062708735466,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323552012443542,0.3462335169315338,0.2437469661235809,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929958701133728,0.2978004515171051,0.2844285070896148,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158679366111755,0.2158961296081543,0.9843003749847412,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927978515625,1.0,0.5617362856864929,0.5068233609199524,0.5068233609199524,1.0,1.0,-2.972651958465576,1.1116925477981567,1.860959529876709,0.4427804052829742,0.8969333171844482,0.8969333171844482,0.0,145.10299682617188,139.0,39810.109375,0.0,2230.180908203125,1.0,280.9416809082031,283.5522155761719,291.2462463378906,293.7621459960937,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310827851295472,1.0,0.0,0.0,3.639826774597168,3.639850616455078,8.840049758873647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.48388671875,0.0,1522.233642578125,1895.4371337890625,0.0,3691.06201171875,0.9030563831329346,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.663361668586731,0.5401230454444885,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047565460205078,0.4452942311763763,0.4224376678466797,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341814875602722,0.3471592962741852,0.2442979216575622,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950073480606079,0.298702985048294,0.2851702570915222,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172156572341919,0.2162394076585769,0.9853401184082032,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.5612157583236694,0.506119430065155,0.506119430065155,1.0,1.0,-2.974539995193481,1.1111769676208496,1.8633629083633425,0.4420554935932159,0.8996639847755432,0.8996639847755432,0.0,144.35694885253906,139.0,39042.75390625,0.0,2229.716064453125,1.0,281.1984558105469,283.74139404296875,291.1963806152344,293.6136169433594,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300737380981444,1.0,0.0,0.0,3.64198899269104,3.64201283454895,8.850555559547502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.31005859375,0.0,1523.5771484375,1895.4371337890625,0.0,3681.817138671875,0.9034790396690368,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9990000128746032,0.6638474464416504,0.5342922210693359,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098392128944396,0.4474969804286957,0.4244082868099212,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.8377313017845154,0.348225474357605,0.2449640184640884,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7988013029098511,0.2997283637523651,0.2860324680805206,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.72006756067276,0.2167256623506546,0.9869390726089478,285.1918640136719,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.1931457519531,1.0,0.5598509907722473,0.5053756237030029,0.5053756237030029,1.0,1.0,-2.973663568496704,1.1094510555267334,1.8642126321792605,0.4405867755413055,0.901836395263672,0.901836395263672,0.0,142.46803283691406,142.0,38968.75,0.0,2218.596923828125,1.0,281.2418212890625,283.79296875,291.1995849609375,293.6601867675781,293.1499938964844,293.1499938964844,280.95001220703125,35792.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292827248573304,1.0,0.0,0.0,3.6468875408172607,3.646911382675171,8.874380341694632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.32373046875,0.0,1528.1585693359375,1895.4371337890625,0.0,3674.564697265625,0.9044600129127502,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6633132696151733,0.5306397080421448,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148053526878356,0.4505741894245147,0.4276702105998993,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404756188392639,0.3490914702415466,0.2458327263593673,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019593358039856,0.3008807003498077,0.2873657345771789,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222009897232056,0.2171279788017273,0.9894724488258362,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602193474769592,0.5038878917694092,0.5038878917694092,1.0,1.0,-2.9788761138916016,1.1089065074920654,1.869969606399536,0.4387010931968689,0.9012852907180786,0.9012852907180786,0.0,141.5087432861328,145.0,39930.11328125,0.0,2222.91455078125,1.0,280.95782470703125,283.5741271972656,291.3161926269531,293.8840637207031,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302977323532104,1.0,0.0,0.0,3.6516194343566895,3.6516435146331774,8.897424663700804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.93701171875,0.0,1534.17626953125,1895.4371337890625,0.0,3683.8701171875,0.905558943748474,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6633132696151733,0.5306397080421448,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148053526878356,0.4505741894245147,0.4276702105998993,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404756188392639,0.3490914702415466,0.2458327263593673,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019593358039856,0.3008807003498077,0.2873657345771789,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222009897232056,0.2171279788017273,0.9894724488258362,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602193474769592,0.5038878917694092,0.5038878917694092,1.0,1.0,-2.9788761138916016,1.1089065074920654,1.869969606399536,0.4387010931968689,0.9012852907180786,0.9012852907180786,0.0,141.5087432861328,145.0,39930.11328125,0.0,2222.91455078125,1.0,280.95782470703125,283.5741271972656,291.3161926269531,293.8840637207031,293.1499938964844,293.1499938964844,280.6499938964844,35893.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302977323532104,1.0,0.0,0.0,3.6516194343566895,3.6516435146331774,8.897424663700804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.93701171875,0.0,1534.17626953125,1895.4371337890625,0.0,3683.8701171875,0.905558943748474,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593676805496216,0.5332074761390686,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147418141365052,0.4524080455303192,0.429661214351654,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.839124858379364,0.3486996293067932,0.2457637786865234,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010132908821106,0.3010614514350891,0.2877632677555084,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209153175354004,0.2167126387357711,0.988623023033142,284.8240051269531,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614990592002869,0.5024001598358154,0.5024001598358154,1.0,1.0,-2.9837310314178467,1.1081829071044922,1.8755481243133545,0.4367534816265106,0.898004949092865,0.898004949092865,0.0,142.5009765625,148.0,40893.62890625,0.0,2236.5361328125,1.0,280.6582336425781,283.339599609375,291.3943176269531,294.0352783203125,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327411651611328,1.0,0.0,0.0,3.648850917816162,3.6488749980926514,8.883937994141888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.5966796875,0.0,1532.5804443359375,1895.4371337890625,0.0,3706.240966796875,0.905068576335907,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593676805496216,0.5332074761390686,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147418141365052,0.4524080455303192,0.429661214351654,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.839124858379364,0.3486996293067932,0.2457637786865234,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010132908821106,0.3010614514350891,0.2877632677555084,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209153175354004,0.2167126387357711,0.988623023033142,284.8240051269531,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614990592002869,0.5024001598358154,0.5024001598358154,1.0,1.0,-2.9837310314178467,1.1081829071044922,1.8755481243133545,0.4367534816265106,0.898004949092865,0.898004949092865,0.0,142.5009765625,148.0,40893.62890625,0.0,2236.5361328125,1.0,280.6582336425781,283.339599609375,291.3943176269531,294.0352783203125,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327411651611328,1.0,0.0,0.0,3.648850917816162,3.6488749980926514,8.883937994141888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.5966796875,0.0,1532.5804443359375,1895.4371337890625,0.0,3706.240966796875,0.905068576335907,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6570485830307007,0.5358912348747253,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.913933515548706,0.4539113640785217,0.4308182299137115,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377044200897217,0.3488132655620575,0.2456719726324081,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.799788236618042,0.3013963401317596,0.2879232764244079,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195163369178772,0.216555118560791,0.9874966740608216,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625510811805725,0.5015853047370911,0.5015853047370911,1.0,1.0,-2.9870717525482178,1.1080611944198608,1.879010438919068,0.4357010126113891,0.8995814323425293,0.8995814323425293,0.0,143.472900390625,148.0,40113.0625,0.0,2247.40771484375,1.0,280.9162292480469,283.5309753417969,291.3095092773437,293.829345703125,293.1499938964844,293.1499938964844,280.95001220703125,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325724244117736,1.0,0.0,0.0,3.6484181880950928,3.648442268371582,8.881831377038907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.81494140625,0.0,1531.44775390625,1895.4371337890625,0.0,3704.697509765625,0.9049627780914308,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6559017896652222,0.5372596383094788,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9139692783355712,0.4552225470542907,0.4319629967212677,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8372463583946228,0.3491913080215454,0.2458699941635131,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7994318604469299,0.3018446862697601,0.2882835865020752,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7189528346061707,0.2166196405887603,0.9875739812850952,285.00909423828125,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.01080322265625,1.0,0.563413143157959,0.5010420083999634,0.5010420083999634,1.0,1.0,-2.990853786468506,1.1086269617080688,1.8822269439697263,0.4352795481681824,0.9002771377563477,0.9002771377563477,0.0,144.0491943359375,136.0,40105.35546875,0.0,2257.064697265625,1.0,280.94219970703125,283.56524658203125,291.2989807128906,293.843017578125,293.1499938964844,293.1499938964844,280.6499938964844,35954.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325060844421388,1.0,0.0,0.0,3.6496639251708975,3.649688005447388,8.887897706699732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.66357421875,0.0,1532.4539794921875,1895.4371337890625,0.0,3704.090576171875,0.9051847457885742,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523823142051697,0.5298858880996704,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.920775592327118,0.4575388431549072,0.4343572854995727,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411133885383606,0.3492837846279144,0.2460743635892868,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037751913070679,0.3023276627063751,0.2888594269752502,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218481302261353,0.216312825679779,0.986523985862732,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.560601532459259,0.4996838867664337,0.4996838867664337,1.0,1.0,-2.984570264816284,1.103472352027893,1.8810980319976809,0.4315347373485565,0.8972351551055908,0.8972351551055908,0.0,141.46951293945312,124.0,40933.0859375,0.0,2232.7822265625,1.0,280.6578369140625,283.3441467285156,291.38873291015625,294.0289611816406,293.1499938964844,293.1499938964844,280.95001220703125,36111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345470666885376,1.0,0.0,0.0,3.646451234817505,3.646475076675415,8.872256671565992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.42431640625,0.0,1530.0548095703125,1895.4371337890625,0.0,3722.74853515625,0.904546558856964,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523823142051697,0.5298858880996704,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.920775592327118,0.4575388431549072,0.4343572854995727,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411133885383606,0.3492837846279144,0.2460743635892868,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037751913070679,0.3023276627063751,0.2888594269752502,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218481302261353,0.216312825679779,0.986523985862732,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.560601532459259,0.4996838867664337,0.4996838867664337,1.0,1.0,-2.984570264816284,1.103472352027893,1.8810980319976809,0.4315347373485565,0.8972351551055908,0.8972351551055908,0.0,141.46951293945312,124.0,40933.0859375,0.0,2232.7822265625,1.0,280.6578369140625,283.3441467285156,291.38873291015625,294.0289611816406,293.1499938964844,293.1499938964844,280.95001220703125,36111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345470666885376,1.0,0.0,0.0,3.646451234817505,3.646475076675415,8.872256671565992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.42431640625,0.0,1530.0548095703125,1895.4371337890625,0.0,3722.74853515625,0.904546558856964,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518580317497253,0.5232511758804321,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260614514350892,0.4588104486465454,0.4352811276912689,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443811535835266,0.3494230210781097,0.2459853589534759,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8073045015335083,0.3026276230812073,0.2889367640018463,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243803143501282,0.216199979186058,0.9851821064949036,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579378604888916,0.4990048408508301,0.4990048408508301,1.0,1.0,-2.976081609725952,1.0986946821212769,1.8773870468139648,0.4285185933113098,0.8984547257423401,0.8984547257423401,0.0,139.05882263183594,124.0,40063.1171875,0.0,2205.595947265625,1.0,280.9012145996094,283.5102844238281,291.3162841796875,293.8254699707031,293.1499938964844,293.1499938964844,280.95001220703125,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934300661087036,1.0,0.0,0.0,3.645379304885864,3.6454033851623535,8.867041856319702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.8720703125,0.0,1528.3787841796875,1895.4371337890625,0.0,3720.4970703125,0.9043174386024476,1.0,0.0,3.0,1.0,0.0
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527883410453796,0.5140517950057983,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335646629333496,0.4604583382606506,0.4365863502025604,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493711352348328,0.3499203026294708,0.246154710650444,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123458623886108,0.3032010793685913,0.2892665565013885,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282758355140686,0.2163358181715011,0.9847984313964844,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546910762786865,0.4984067976474762,0.4984067976474762,1.0,1.0,-2.9667325019836426,1.0937082767486572,1.873024225234985,0.4254528284072876,0.8992310166358948,0.8992310166358948,0.0,135.85635375976562,127.0,39891.796875,0.0,2173.050537109375,1.0,280.9422607421875,283.5548095703125,291.2964172363281,293.8332214355469,293.1499938964844,293.1499938964844,281.25,35977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340280294418336,1.0,0.0,0.0,3.646512269973755,3.646536111831665,8.872553962646634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.53125,0.0,1529.1207275390625,1895.4371337890625,0.0,3718.00634765625,0.904492974281311,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656976580619812,0.5025855302810669,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.944473683834076,0.4644585251808166,0.4399871528148651,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566274642944336,0.3515896797180176,0.2470597028732299,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193683624267578,0.3049109876155853,0.2905641198158264,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338979840278625,0.2172062546014785,0.9871546626091005,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522552728652954,0.4972107410430908,0.4972107410430908,1.0,1.0,-2.962493658065796,1.0897629261016846,1.872730731964112,0.4218014180660248,0.9039788842201232,0.9039788842201232,0.0,132.20193481445312,130.0,38981.734375,0.0,2147.255615234375,1.0,281.24176025390625,283.7881774902344,291.2296142578125,293.69586181640625,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320126175880432,1.0,0.0,0.0,3.654616117477417,3.654640197753906,8.912033422348031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.38134765625,0.0,1536.5399169921875,1895.4371337890625,0.0,3699.574951171875,0.9061660170555116,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656976580619812,0.5025855302810669,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.944473683834076,0.4644585251808166,0.4399871528148651,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566274642944336,0.3515896797180176,0.2470597028732299,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193683624267578,0.3049109876155853,0.2905641198158264,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338979840278625,0.2172062546014785,0.9871546626091005,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522552728652954,0.4972107410430908,0.4972107410430908,1.0,1.0,-2.962493658065796,1.0897629261016846,1.872730731964112,0.4218014180660248,0.9039788842201232,0.9039788842201232,0.0,132.20193481445312,130.0,38981.734375,0.0,2147.255615234375,1.0,281.24176025390625,283.7881774902344,291.2296142578125,293.69586181640625,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320126175880432,1.0,0.0,0.0,3.654616117477417,3.654640197753906,8.912033422348031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.38134765625,0.0,1536.5399169921875,1895.4371337890625,0.0,3699.574951171875,0.9061660170555116,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589899063110352,0.4974961578845978,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505615830421448,0.4674172103404999,0.4431089758872986,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603328466415405,0.3523031771183014,0.2477936595678329,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230512738227844,0.3059663772583008,0.2917766273021698,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368851900100708,0.2177104502916336,0.9900753498077391,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519630908966064,0.496014654636383,0.496014654636383,1.0,1.0,-2.9659769535064697,1.088966965675354,1.8770101070404053,0.4198465049266815,0.9033408164978028,0.9033408164978028,0.0,130.80856323242188,148.0,39919.39453125,0.0,2146.244140625,1.0,280.957763671875,283.56756591796875,291.3386535644531,293.9081726074219,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326795339584352,1.0,0.0,0.0,3.659860610961914,3.6598846912384033,8.937630013861053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.65625,0.0,1543.2738037109375,1895.4371337890625,0.0,3705.677490234375,0.9073920249938964,1.0,0.0,3.0,1.0,0.0
