time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589899063110352,0.4974961578845978,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505615830421448,0.4674172103404999,0.4431089758872986,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603328466415405,0.3523031771183014,0.2477936595678329,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230512738227844,0.3059663772583008,0.2917766273021698,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368851900100708,0.2177104502916336,0.9900753498077391,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519630908966064,0.496014654636383,0.496014654636383,1.0,1.0,-2.9659769535064697,1.088966965675354,1.8770101070404053,0.4198465049266815,0.9033408164978028,0.9033408164978028,0.0,130.80856323242188,148.0,39919.39453125,0.0,2146.244140625,1.0,280.957763671875,283.56756591796875,291.3386535644531,293.9081726074219,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326795339584352,1.0,0.0,0.0,3.659860610961914,3.6598846912384033,8.937630013861053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.65625,0.0,1543.2738037109375,1895.4371337890625,0.0,3705.677490234375,0.9073920249938964,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556969285011292,0.5115272402763367,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942359745502472,0.4692151844501495,0.4451717436313629,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525254726409912,0.3518763184547424,0.2477747201919555,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163309693336487,0.3061392605304718,0.2922745943069458,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306644916534424,0.2174337953329086,0.9904308319091796,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581852793693542,0.4949193000793457,0.4949193000793457,1.0,1.0,-2.986300468444824,1.0952945947647097,1.8910057544708248,0.4210090935230255,0.9001537561416626,0.9001537561416626,0.0,135.7671661376953,166.0,41041.78515625,0.0,2206.875732421875,1.0,280.6581726074219,283.34185791015625,291.41632080078125,294.061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347718954086304,1.0,0.0,0.0,3.657450437545776,3.6574745178222656,8.925862857722677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.02587890625,0.0,1542.072509765625,1895.4371337890625,0.0,3724.8017578125,0.9069852232933044,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556969285011292,0.5115272402763367,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942359745502472,0.4692151844501495,0.4451717436313629,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525254726409912,0.3518763184547424,0.2477747201919555,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163309693336487,0.3061392605304718,0.2922745943069458,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306644916534424,0.2174337953329086,0.9904308319091796,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581852793693542,0.4949193000793457,0.4949193000793457,1.0,1.0,-2.986300468444824,1.0952945947647097,1.8910057544708248,0.4210090935230255,0.9001537561416626,0.9001537561416626,0.0,135.7671661376953,166.0,41041.78515625,0.0,2206.875732421875,1.0,280.6581726074219,283.34185791015625,291.41632080078125,294.061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347718954086304,1.0,0.0,0.0,3.657450437545776,3.6574745178222656,8.925862857722677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.02587890625,0.0,1542.072509765625,1895.4371337890625,0.0,3724.8017578125,0.9069852232933044,1.0,0.0,3.0,1.0,0.0
12224580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455516815185547,0.5385004878044128,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251119494438172,0.4704805314540863,0.4467886984348297,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383076786994934,0.3509388566017151,0.2474350780248642,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.802708625793457,0.305845558643341,0.2924190461635589,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186615467071533,0.2165136635303497,0.988593339920044,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683931708335876,0.4938239455223083,0.4938239455223083,1.0,1.0,-3.0182154178619385,1.1063227653503418,1.911892652511597,0.4245140254497528,0.8949320912361145,0.8949320912361145,0.0,145.40036010742188,169.0,42343.35546875,0.0,2313.12451171875,1.0,280.35821533203125,283.134521484375,291.4813232421875,294.2073669433594,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380055665969848,1.0,0.0,0.0,3.646801710128784,3.6468255519866943,8.873961974131817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.8466796875,0.0,1531.8629150390625,1895.4371337890625,0.0,3754.29443359375,0.9047553539276124,1.0,0.0,3.0,1.0,0.0
12224640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455516815185547,0.5385004878044128,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251119494438172,0.4704805314540863,0.4467886984348297,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383076786994934,0.3509388566017151,0.2474350780248642,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.802708625793457,0.305845558643341,0.2924190461635589,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186615467071533,0.2165136635303497,0.988593339920044,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683931708335876,0.4938239455223083,0.4938239455223083,1.0,1.0,-3.0182154178619385,1.1063227653503418,1.911892652511597,0.4245140254497528,0.8949320912361145,0.8949320912361145,0.0,145.40036010742188,169.0,42343.35546875,0.0,2313.12451171875,1.0,280.35821533203125,283.134521484375,291.4813232421875,294.2073669433594,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380055665969848,1.0,0.0,0.0,3.646801710128784,3.6468255519866943,8.873961974131817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.8466796875,0.0,1531.8629150390625,1895.4371337890625,0.0,3754.29443359375,0.9047553539276124,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6396175026893616,0.5501163601875305,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181641936302184,0.4714996516704559,0.4476357102394104,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325831294059753,0.3508271872997284,0.2472913861274719,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969125509262085,0.3059298396110534,0.2924789786338806,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133289575576782,0.2160775363445282,0.9869754910469056,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723788142204285,0.4932762682437897,0.4932762682437897,1.0,1.0,-3.031163454055786,1.1105598211288452,1.920603513717652,0.4258689284324646,0.8953116536140442,0.8953116536140442,0.0,149.66343688964844,169.0,41609.890625,0.0,2358.656982421875,1.0,280.6012268066406,283.3124694824219,291.40673828125,294.0063781738281,293.1499938964844,293.1499938964844,280.6499938964844,36238.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383329153060912,1.0,0.0,0.0,3.642102718353272,3.6421267986297607,8.851109214447206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.1279296875,0.0,1526.1827392578125,1895.4371337890625,0.0,3757.275390625,0.9037199020385742,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6344674229621887,0.5592406988143921,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134590029716492,0.472981184720993,0.4489722847938537,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285409808158875,0.3511705100536346,0.247488185763359,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927827835083008,0.3063508570194244,0.2928634583950043,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091594934463501,0.2158467769622802,0.9861308932304382,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.575993001461029,0.4923454225063324,0.4923454225063324,1.0,1.0,-3.043422222137451,1.1138092279434204,1.9296131134033203,0.4262379109859466,0.8953914046287537,0.8953914046287537,0.0,153.14517211914062,172.0,41651.5703125,0.0,2399.23583984375,1.0,280.64208984375,283.3728942871094,291.3885803222656,294.0247497558594,293.1499938964844,293.1499938964844,280.95001220703125,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938672125339508,1.0,0.0,0.0,3.63977575302124,3.6397998332977295,8.839802490001603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.9970703125,0.0,1523.0460205078125,1895.4371337890625,0.0,3760.364013671875,0.9031200408935548,1.0,0.0,3.0,1.0,0.0
12224820,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.994935154914856,0.6267534494400024,0.5654808878898621,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.905323565006256,0.4766877591609955,0.4524734318256378,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8213540315628052,0.3526313900947571,0.2485124915838241,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.785396158695221,0.3077897131443023,0.29428231716156,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7012851238250732,0.2158282995223999,0.9865293502807616,285.0774230957031,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819425582885742,0.4904837906360626,0.4904837906360626,1.0,1.0,-3.059337854385376,1.1166304349899292,1.9427075386047363,0.425297200679779,0.8988505005836487,0.8988505005836487,0.0,159.92538452148438,175.0,40921.63671875,0.0,2463.541259765625,1.0,280.9416809082031,283.6239013671875,291.3312072753906,293.9125366210937,293.1499938964844,293.1499938964844,281.25,35929.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93806791305542,1.0,0.0,0.0,3.641703128814697,3.6417272090911865,8.849166874824732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.46826171875,0.0,1523.431640625,1895.4371337890625,0.0,3754.862060546875,0.9033937454223632,1.0,0.0,3.0,1.0,0.0
12224880,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.994935154914856,0.6267534494400024,0.5654808878898621,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.905323565006256,0.4766877591609955,0.4524734318256378,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8213540315628052,0.3526313900947571,0.2485124915838241,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.785396158695221,0.3077897131443023,0.29428231716156,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7012851238250732,0.2158282995223999,0.9865293502807616,285.0774230957031,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819425582885742,0.4904837906360626,0.4904837906360626,1.0,1.0,-3.059337854385376,1.1166304349899292,1.9427075386047363,0.425297200679779,0.8988505005836487,0.8988505005836487,0.0,159.92538452148438,175.0,40921.63671875,0.0,2463.541259765625,1.0,280.9416809082031,283.6239013671875,291.3312072753906,293.9125366210937,293.1499938964844,293.1499938964844,281.25,35929.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93806791305542,1.0,0.0,0.0,3.641703128814697,3.6417272090911865,8.849166874824732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.46826171875,0.0,1523.431640625,1895.4371337890625,0.0,3754.862060546875,0.9033937454223632,1.0,0.0,3.0,1.0,0.0
12224940,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.986256778240204,0.6238504648208618,0.562190055847168,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995997309684753,0.480924516916275,0.4565539956092834,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8158290386199951,0.3546164631843567,0.2499774694442749,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.7798262238502502,0.3096957206726074,0.2961933016777038,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.6952163577079773,0.2163699567317962,0.989310085773468,285.2777099609375,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27935791015625,1.0,0.5862759351730347,0.4886221289634704,0.4886221289634704,1.0,1.0,-3.0669124126434326,1.115969181060791,1.9509433507919312,0.4230075776576996,0.904871940612793,0.904871940612793,0.0,165.7829132080078,178.0,40124.30859375,0.0,2509.0712890625,1.0,281.24176025390625,283.8636779785156,291.2890319824219,293.81719970703125,293.1499938964844,293.1499938964844,280.95001220703125,35674.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365305304527284,1.0,0.0,0.0,3.65314531326294,3.6531691551208496,8.904861488190363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.810546875,0.0,1534.2310791015625,1895.4371337890625,0.0,3740.850830078125,0.9057793021202089,1.0,0.0,3.0,1.0,0.0
12225000,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.986256778240204,0.6238504648208618,0.562190055847168,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8995997309684753,0.480924516916275,0.4565539956092834,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8158290386199951,0.3546164631843567,0.2499774694442749,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.7798262238502502,0.3096957206726074,0.2961933016777038,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.6952163577079773,0.2163699567317962,0.989310085773468,285.2777099609375,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27935791015625,1.0,0.5862759351730347,0.4886221289634704,0.4886221289634704,1.0,1.0,-3.0669124126434326,1.115969181060791,1.9509433507919312,0.4230075776576996,0.904871940612793,0.904871940612793,0.0,165.7829132080078,178.0,40124.30859375,0.0,2509.0712890625,1.0,281.24176025390625,283.8636779785156,291.2890319824219,293.81719970703125,293.1499938964844,293.1499938964844,280.95001220703125,35674.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365305304527284,1.0,0.0,0.0,3.65314531326294,3.6531691551208496,8.904861488190363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.810546875,0.0,1534.2310791015625,1895.4371337890625,0.0,3740.850830078125,0.9057793021202089,1.0,0.0,3.0,1.0,0.0
12225060,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9814873337745668,0.6212714314460754,0.560524046421051,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8969839811325073,0.4830927550792694,0.4590800404548645,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8130403161048889,0.3553196787834167,0.2508039474487304,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771670818328857,0.3105519711971283,0.2973662316799164,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.6922911405563354,0.2165539264678955,0.9914344549179076,285.1243591308594,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.12030029296875,1.0,0.588870108127594,0.4875401258468628,0.4875401258468628,1.0,1.0,-3.072913408279419,1.1161869764328003,1.9567264318466189,0.4220137894153595,0.9050983786582948,0.9050983786582948,0.0,168.9944610595703,178.0,41075.3671875,0.0,2537.295166015625,1.0,280.9750671386719,283.666748046875,291.39434814453125,294.0490417480469,293.1499938964844,293.1499938964844,280.95001220703125,35742.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374414682388306,1.0,0.0,0.0,3.660149335861206,3.6601734161376953,8.93904029908299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.79150390625,0.0,1542.5606689453125,1895.4371337890625,0.0,3749.155029296875,0.907349407672882,1.0,0.0,3.0,1.0,0.0
12225120,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9786078929901124,0.6197492480278015,0.5592966079711914,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8951933979988098,0.4838514626026153,0.4599403142929077,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.811189591884613,0.3554033041000366,0.2509708106517792,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7754328846931458,0.3107607960700989,0.2976948618888855,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.6904707551002502,0.216494083404541,0.9917290806770324,285.10406494140625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.10272216796875,1.0,0.5898921489715576,0.487030953168869,0.487030953168869,1.0,1.0,-3.073425054550171,1.1153556108474731,1.9580695629119875,0.4211073517799377,0.905520796775818,0.905520796775818,0.0,170.6811065673828,181.0,41130.41796875,0.0,2547.117431640625,1.0,280.957763671875,283.6448974609375,291.4066162109375,294.0478210449219,293.1499938964844,293.1499938964844,280.6499938964844,35766.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378332495689392,1.0,0.0,0.0,3.662615776062012,3.662639856338501,8.95109167231567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.08984375,0.0,1545.4970703125,1895.4371337890625,0.0,3752.724853515625,0.9079321622848512,1.0,0.0,3.0,1.0,0.0
12225180,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9685962200164796,0.6140804290771484,0.5547193884849548,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890143632888794,0.48541060090065,0.4618818461894989,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8045900464057922,0.3549059629440307,0.2509682476520538,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7694643139839172,0.3107797801494598,0.2981398105621338,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841733455657959,0.2157822698354721,0.9904214143753052,284.9041442871094,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923561453819275,0.4854397773742676,0.4854397773742676,1.0,1.0,-3.069225549697876,1.110398292541504,1.958827257156372,0.4171635508537292,0.9032611846923828,0.9032611846923828,0.0,175.96861267089844,184.0,42026.734375,0.0,2566.806884765625,1.0,280.6581115722656,283.4024963378906,291.4817810058594,294.19512939453125,293.1499938964844,293.1499938964844,280.3500061035156,35964.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405251741409302,1.0,0.0,0.0,3.6646249294281006,3.66464900970459,8.960914215094817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4228515625,0.0,1549.234619140625,1895.4371337890625,0.0,3777.218994140625,0.9085082411766052,1.0,0.0,3.0,1.0,0.0
12225240,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9685962200164796,0.6140804290771484,0.5547193884849548,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890143632888794,0.48541060090065,0.4618818461894989,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8045900464057922,0.3549059629440307,0.2509682476520538,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7694643139839172,0.3107797801494598,0.2981398105621338,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841733455657959,0.2157822698354721,0.9904214143753052,284.9041442871094,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923561453819275,0.4854397773742676,0.4854397773742676,1.0,1.0,-3.069225549697876,1.110398292541504,1.958827257156372,0.4171635508537292,0.9032611846923828,0.9032611846923828,0.0,175.96861267089844,184.0,42026.734375,0.0,2566.806884765625,1.0,280.6581115722656,283.4024963378906,291.4817810058594,294.19512939453125,293.1499938964844,293.1499938964844,280.3500061035156,35964.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405251741409302,1.0,0.0,0.0,3.6646249294281006,3.66464900970459,8.960914215094817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.4228515625,0.0,1549.234619140625,1895.4371337890625,0.0,3777.218994140625,0.9085082411766052,1.0,0.0,3.0,1.0,0.0
12225300,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.9633984565734864,0.6110185980796814,0.5522246956825256,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8859619498252869,0.4859198927879333,0.462576150894165,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8012015223503113,0.3544061779975891,0.2507722079753876,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664838433265686,0.3105610311031341,0.2981259822845459,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.680959939956665,0.21521957218647,0.9887534976005554,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74566650390625,1.0,0.5932169556617737,0.484644204378128,0.484644204378128,1.0,1.0,-3.064806699752808,1.1069786548614502,1.9578280448913568,0.414740651845932,0.9005045890808105,0.9005045890808105,0.0,178.46646118164062,184.0,42804.890625,0.0,2571.42822265625,1.0,280.4009094238281,283.2136535644531,291.53240966796875,294.3487548828125,293.1499938964844,293.1499938964844,280.3500061035156,36100.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942414402961731,1.0,0.0,0.0,3.6623728275299072,3.662396907806397,8.949904213295667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.1572265625,0.0,1547.7342529296875,1895.4371337890625,0.0,3794.375244140625,0.9080593585968018,1.0,0.0,3.0,1.0,0.0
12225360,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578711986541748,0.6078186631202698,0.5494645833969116,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8827792406082153,0.48626908659935,0.4630420506000519,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.797658383846283,0.3537611961364746,0.2504253983497619,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7633839249610901,0.3102069199085235,0.2979351282119751,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6775940656661987,0.2145297080278396,0.9863649010658264,284.700927734375,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.6992492675781,1.0,0.5938372611999512,0.4840192198753357,0.4840192198753357,1.0,1.0,-3.058532953262329,1.1031357049942017,1.955397367477417,0.4123019874095917,0.898262083530426,0.898262083530426,0.0,180.9509735107422,187.0,42827.30078125,0.0,2572.415283203125,1.0,280.35809326171875,283.1600952148437,291.5293273925781,294.3005065917969,293.1499938964844,293.1499938964844,280.6499938964844,36217.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440191984176636,1.0,0.0,0.0,3.657292127609253,3.657316446304321,8.925090355660359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.021484375,0.0,1542.92626953125,1895.4371337890625,0.0,3808.92626953125,0.9070366024971008,1.0,0.0,3.0,1.0,0.0
12225420,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501407146453856,0.604130744934082,0.545566737651825,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8793017268180847,0.4884527623653412,0.4647707343101501,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932827472686768,0.3537999391555786,0.2502472400665283,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596064209938049,0.3104830086231231,0.2980208694934845,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731182932853699,0.2138872444629669,0.9829835295677184,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949977040290833,0.4827692806720733,0.4827692806720733,1.0,1.0,-3.0517349243164062,1.0978401899337769,1.9538947343826287,0.4082889556884765,0.8986631035804749,0.8986631035804749,0.0,184.3961181640625,190.0,41847.6796875,0.0,2577.4111328125,1.0,280.6422119140625,283.3780212402344,291.4162902832031,294.0756530761719,293.1499938964844,293.1499938964844,280.95001220703125,36119.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944516897201538,1.0,0.0,0.0,3.652035713195801,3.65205979347229,8.899452836885757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.7177734375,0.0,1536.3267822265625,1895.4371337890625,0.0,3813.4345703125,0.9058247804641724,1.0,0.0,3.0,1.0,0.0
12225480,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501407146453856,0.604130744934082,0.545566737651825,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8793017268180847,0.4884527623653412,0.4647707343101501,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932827472686768,0.3537999391555786,0.2502472400665283,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596064209938049,0.3104830086231231,0.2980208694934845,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731182932853699,0.2138872444629669,0.9829835295677184,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759765625,1.0,0.5949977040290833,0.4827692806720733,0.4827692806720733,1.0,1.0,-3.0517349243164062,1.0978401899337769,1.9538947343826287,0.4082889556884765,0.8986631035804749,0.8986631035804749,0.0,184.3961181640625,190.0,41847.6796875,0.0,2577.4111328125,1.0,280.6422119140625,283.3780212402344,291.4162902832031,294.0756530761719,293.1499938964844,293.1499938964844,280.95001220703125,36119.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944516897201538,1.0,0.0,0.0,3.652035713195801,3.65205979347229,8.899452836885757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.7177734375,0.0,1536.3267822265625,1895.4371337890625,0.0,3813.4345703125,0.9058247804641724,1.0,0.0,3.0,1.0,0.0
12225540,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465155005455016,0.6023748517036438,0.5437511801719666,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8792420029640198,0.4920275509357452,0.4679242670536041,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922530770301819,0.3551455736160278,0.2510438859462738,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7588005065917969,0.3118220865726471,0.2991341352462768,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716575026512146,0.2142070829868316,0.9837612509727478,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0771179199219,1.0,0.5967546105384827,0.4815193116664886,0.4815193116664886,1.0,1.0,-3.0565643310546875,1.097224473953247,1.9593398571014404,0.4063949882984161,0.9019855856895448,0.9019855856895448,0.0,186.3126373291016,193.0,41005.5,0.0,2596.662109375,1.0,280.9417724609375,283.6201477050781,291.34454345703125,293.9349365234375,293.1499938964844,293.1499938964844,280.6499938964844,35914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434598088264464,1.0,0.0,0.0,3.654528856277466,3.654552698135376,8.911607665140764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.419921875,0.0,1537.5714111328125,1895.4371337890625,0.0,3803.856201171875,0.906250298023224,1.0,0.0,3.0,1.0,0.0
12225600,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465155005455016,0.6023748517036438,0.5437511801719666,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8792420029640198,0.4920275509357452,0.4679242670536041,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922530770301819,0.3551455736160278,0.2510438859462738,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7588005065917969,0.3118220865726471,0.2991341352462768,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6716575026512146,0.2142070829868316,0.9837612509727478,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0771179199219,1.0,0.5967546105384827,0.4815193116664886,0.4815193116664886,1.0,1.0,-3.0565643310546875,1.097224473953247,1.9593398571014404,0.4063949882984161,0.9019855856895448,0.9019855856895448,0.0,186.3126373291016,193.0,41005.5,0.0,2596.662109375,1.0,280.9417724609375,283.6201477050781,291.34454345703125,293.9349365234375,293.1499938964844,293.1499938964844,280.6499938964844,35914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434598088264464,1.0,0.0,0.0,3.654528856277466,3.654552698135376,8.911607665140764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.419921875,0.0,1537.5714111328125,1895.4371337890625,0.0,3803.856201171875,0.906250298023224,1.0,0.0,3.0,1.0,0.0
12225660,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.936806321144104,0.5965879559516907,0.5398297905921936,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742347955703735,0.4924132525920868,0.4693390429019928,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7864232063293457,0.3534865975379944,0.2506257593631744,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535233497619629,0.310335636138916,0.2986684739589691,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.665528416633606,0.2118725925683975,0.9775328636169434,284.8895263671875,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.887451171875,1.0,0.5978878736495972,0.4803755283355713,0.4803755283355713,1.0,1.0,-3.045031785964966,1.090174913406372,1.9548568725585933,0.4021863639354706,0.8997154831886292,0.8997154831886292,0.0,190.94775390625,196.0,41767.578125,0.0,2598.677734375,1.0,280.65777587890625,283.3937683105469,291.4454345703125,294.13623046875,293.1499938964844,293.1499938964844,280.95001220703125,36047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449434280395508,1.0,0.0,0.0,3.6537041664123535,3.6537282466888414,8.90758656169055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.58447265625,0.0,1537.6502685546875,1895.4371337890625,0.0,3817.296142578125,0.9061263203620912,1.0,0.0,3.0,1.0,0.0
12225720,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.936806321144104,0.5965879559516907,0.5398297905921936,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742347955703735,0.4924132525920868,0.4693390429019928,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7864232063293457,0.3534865975379944,0.2506257593631744,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535233497619629,0.310335636138916,0.2986684739589691,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.665528416633606,0.2118725925683975,0.9775328636169434,284.8895263671875,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.887451171875,1.0,0.5978878736495972,0.4803755283355713,0.4803755283355713,1.0,1.0,-3.045031785964966,1.090174913406372,1.9548568725585933,0.4021863639354706,0.8997154831886292,0.8997154831886292,0.0,190.94775390625,196.0,41767.578125,0.0,2598.677734375,1.0,280.65777587890625,283.3937683105469,291.4454345703125,294.13623046875,293.1499938964844,293.1499938964844,280.95001220703125,36047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449434280395508,1.0,0.0,0.0,3.6537041664123535,3.6537282466888414,8.90758656169055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.58447265625,0.0,1537.6502685546875,1895.4371337890625,0.0,3817.296142578125,0.9061263203620912,1.0,0.0,3.0,1.0,0.0
12225780,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9285635948181152,0.5928913354873657,0.5360023379325867,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.870457649230957,0.4941525757312774,0.4706561863422394,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7817448973655701,0.3531464040279388,0.2501772940158844,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7492990493774414,0.3099825084209442,0.298122376203537,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603318452835083,0.210506796836853,0.9706637263298036,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984554886817932,0.4792317152023315,0.4792317152023315,1.0,1.0,-3.0325448513031006,1.0828022956848145,1.949742555618286,0.3972929120063782,0.9024564027786256,0.9024564027786256,0.0,194.58331298828125,199.0,40749.94921875,0.0,2593.6943359375,1.0,280.94219970703125,283.6033630371094,291.35870361328125,293.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,35905.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439426064491272,1.0,0.0,0.0,3.6563937664031982,3.656417608261109,8.920705454329436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.92333984375,0.0,1539.588134765625,1895.4371337890625,0.0,3808.23193359375,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12225840,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9285635948181152,0.5928913354873657,0.5360023379325867,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.870457649230957,0.4941525757312774,0.4706561863422394,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7817448973655701,0.3531464040279388,0.2501772940158844,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7492990493774414,0.3099825084209442,0.298122376203537,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603318452835083,0.210506796836853,0.9706637263298036,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556335449219,1.0,0.5984554886817932,0.4792317152023315,0.4792317152023315,1.0,1.0,-3.0325448513031006,1.0828022956848145,1.949742555618286,0.3972929120063782,0.9024564027786256,0.9024564027786256,0.0,194.58331298828125,199.0,40749.94921875,0.0,2593.6943359375,1.0,280.94219970703125,283.6033630371094,291.35870361328125,293.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,35905.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439426064491272,1.0,0.0,0.0,3.6563937664031982,3.656417608261109,8.920705454329436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.92333984375,0.0,1539.588134765625,1895.4371337890625,0.0,3808.23193359375,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12225900,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.92575603723526,0.5908559560775757,0.5345767140388489,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696202635765076,0.4950406551361084,0.4717116057872772,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804561257362366,0.3530484437942505,0.2502450942993164,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7481399178504944,0.3099185824394226,0.2981985509395599,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6587485074996948,0.2100024968385696,0.968811333179474,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.91326904296875,1.0,0.598887026309967,0.4786598086357116,0.4786598086357116,1.0,1.0,-3.030048131942749,1.0806121826171875,1.9494359493255613,0.3956245183944702,0.900998055934906,0.900998055934906,0.0,195.8640594482422,199.0,41525.97265625,0.0,2595.561279296875,1.0,280.6985168457031,283.43096923828125,291.4296569824219,294.1429443359375,293.1499938964844,293.1499938964844,280.6499938964844,35978.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944570779800415,1.0,0.0,0.0,3.6569454669952393,3.656969547271729,8.923398695515061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.05029296875,0.0,1540.7490234375,1895.4371337890625,0.0,3813.922607421875,0.9067750573158264,1.0,0.0,3.0,1.0,0.0
12225960,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.921943724155426,0.588253378868103,0.5324976444244385,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680940270423889,0.4955776929855346,0.4724048674106598,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7785186171531677,0.3526556193828583,0.2500985860824585,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.746451735496521,0.3096401989459991,0.2980807423591614,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.656709611415863,0.2093562632799148,0.9664906859397888,284.8703308105469,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8686828613281,1.0,0.599236249923706,0.4781956970691681,0.4781956970691681,1.0,1.0,-3.0252785682678223,1.0777158737182615,1.94756281375885,0.3937810659408569,0.8999102115631104,0.8999102115631104,0.0,197.51177978515625,202.0,41564.69921875,0.0,2594.98486328125,1.0,280.6576843261719,283.3788146972656,291.4476928710937,294.1263732910156,293.1499938964844,293.1499938964844,280.3500061035156,36057.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451258182525636,1.0,0.0,0.0,3.655123472213745,3.6551475524902335,8.914508384805231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.365234375,0.0,1539.3070068359375,1895.4371337890625,0.0,3818.947265625,0.9064501523971558,1.0,0.0,3.0,1.0,0.0
12226020,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133793711662292,0.5823092460632324,0.5275784730911255,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642357587814331,0.4960513114929199,0.473202496767044,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738641500473022,0.3513657450675964,0.2494418025016784,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424391508102417,0.3086802363395691,0.2974725663661957,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520484685897827,0.2077559828758239,0.9606013298034668,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996615886688232,0.4772674739360809,0.4772674739360809,1.0,1.0,-3.0117290019989014,1.0703465938568115,1.94138252735138,0.389369398355484,0.8944393992424011,0.8944393992424011,0.0,201.182373046875,205.0,42310.56640625,0.0,2588.138916015625,1.0,280.35821533203125,283.1361083984375,291.509033203125,294.2464599609375,293.1499938964844,293.1499938964844,280.6499938964844,36298.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473660588264464,1.0,0.0,0.0,3.64477801322937,3.6448020935058594,8.864116693985125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.68408203125,0.0,1529.5975341796875,1895.4371337890625,0.0,3839.20263671875,0.9042960405349731,1.0,0.0,3.0,1.0,0.0
12226080,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133793711662292,0.5823092460632324,0.5275784730911255,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8642357587814331,0.4960513114929199,0.473202496767044,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738641500473022,0.3513657450675964,0.2494418025016784,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424391508102417,0.3086802363395691,0.2974725663661957,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520484685897827,0.2077559828758239,0.9606013298034668,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996615886688232,0.4772674739360809,0.4772674739360809,1.0,1.0,-3.0117290019989014,1.0703465938568115,1.94138252735138,0.389369398355484,0.8944393992424011,0.8944393992424011,0.0,201.182373046875,205.0,42310.56640625,0.0,2588.138916015625,1.0,280.35821533203125,283.1361083984375,291.509033203125,294.2464599609375,293.1499938964844,293.1499938964844,280.6499938964844,36298.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473660588264464,1.0,0.0,0.0,3.64477801322937,3.6448020935058594,8.864116693985125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.68408203125,0.0,1529.5975341796875,1895.4371337890625,0.0,3839.20263671875,0.9042960405349731,1.0,0.0,3.0,1.0,0.0
12226140,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9072086215019226,0.5786911249160767,0.5237626433372498,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618529438972473,0.49779012799263,0.4744979739189148,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706364393234253,0.3511958122253418,0.2491108626127243,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396277785301208,0.3085459768772125,0.2971549332141876,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485201120376587,0.2067544013261795,0.9555413126945496,284.83905029296875,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.600082516670227,0.4763392508029938,0.4763392508029938,1.0,1.0,-3.0018231868743896,1.0644643306732178,1.9373589754104608,0.3853957056999206,0.8943578004837036,0.8943578004837036,0.0,203.9539794921875,208.0,41315.64453125,0.0,2583.61474609375,1.0,280.6421203613281,283.3542175292969,291.40643310546875,294.0312194824219,293.1499938964844,293.1499938964844,280.95001220703125,36190.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946720004081726,1.0,0.0,0.0,3.636845350265503,3.636869192123413,8.825573445392365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.61669921875,0.0,1519.9989013671875,1895.4371337890625,0.0,3833.36572265625,0.9024795293807985,1.0,0.0,3.0,1.0,0.0
12226200,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9072086215019226,0.5786911249160767,0.5237626433372498,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618529438972473,0.49779012799263,0.4744979739189148,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706364393234253,0.3511958122253418,0.2491108626127243,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396277785301208,0.3085459768772125,0.2971549332141876,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485201120376587,0.2067544013261795,0.9555413126945496,284.83905029296875,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.600082516670227,0.4763392508029938,0.4763392508029938,1.0,1.0,-3.0018231868743896,1.0644643306732178,1.9373589754104608,0.3853957056999206,0.8943578004837036,0.8943578004837036,0.0,203.9539794921875,208.0,41315.64453125,0.0,2583.61474609375,1.0,280.6421203613281,283.3542175292969,291.40643310546875,294.0312194824219,293.1499938964844,293.1499938964844,280.95001220703125,36190.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946720004081726,1.0,0.0,0.0,3.636845350265503,3.636869192123413,8.825573445392365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.61669921875,0.0,1519.9989013671875,1895.4371337890625,0.0,3833.36572265625,0.9024795293807985,1.0,0.0,3.0,1.0,0.0
