time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226260,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048640727996826,0.5773151516914368,0.5222514271736145,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617852330207825,0.5001049041748047,0.4764566719532013,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699313163757324,0.3519884645938873,0.2495183944702148,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389774322509766,0.3091898262500763,0.2976108193397522,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6473468542098999,0.2066465616226196,0.9544489979743958,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.0274353027344,1.0,0.6008852124214172,0.4756995141506195,0.4756995141506195,1.0,1.0,-3.002077102661133,1.0632435083389282,1.9388335943222048,0.3839127719402313,0.8967202305793762,0.8967202305793762,0.0,205.22439575195312,208.0,40448.8671875,0.0,2590.615234375,1.0,280.92999267578125,283.580810546875,291.3392333984375,293.87896728515625,293.1499938964844,293.1499938964844,280.95001220703125,36011.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450106024742126,1.0,0.0,0.0,3.636354684829712,3.636378526687622,8.823192843010474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.95849609375,0.0,1518.1226806640625,1895.4371337890625,0.0,3817.904541015625,0.902265965938568,1.0,0.0,3.0,1.0,0.0
12226320,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9043779969215392,0.5769404172897339,0.5219532251358032,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8619683384895325,0.5009087920188904,0.4772192239761352,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7699204683303833,0.3523149192333221,0.2497467547655105,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7389546632766724,0.3094626069068908,0.2978662550449371,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6471737623214722,0.2066879570484161,0.954584777355194,285.0390930175781,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.040771484375,1.0,0.6012442708015442,0.4754975140094757,0.4754975140094757,1.0,1.0,-3.0033791065216064,1.0633468627929688,1.9400322437286377,0.383680522441864,0.8971875905990601,0.8971875905990601,0.0,205.55389404296875,211.0,40445.89453125,0.0,2594.772705078125,1.0,280.9416809082031,283.5961608886719,291.3440856933594,293.8987731933594,293.1499938964844,293.1499938964844,281.25,35976.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445897340774536,1.0,0.0,0.0,3.637020349502564,3.6370444297790527,8.826423822938523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.0185546875,0.0,1518.5975341796875,1895.4371337890625,0.0,3814.09375,0.9023786187171936,1.0,0.0,3.0,1.0,0.0
12226380,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025837182998656,0.5759947896003723,0.5210030674934387,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629341721534729,0.5047338008880615,0.480709433555603,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701358199119568,0.3541219234466553,0.2509326338768005,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390985488891602,0.3109831511974334,0.2992187440395355,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467932462692261,0.2072250545024871,0.9566031098365784,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442626953125,1.0,0.6031742691993713,0.4746557474136352,0.4746557474136352,1.0,1.0,-3.011904239654541,1.065011739730835,1.9468923807144165,0.3832418918609619,0.9027587175369264,0.9027587175369264,0.0,207.03048706054688,214.0,39674.203125,0.0,2618.571533203125,1.0,281.2416687011719,283.838623046875,291.3079833984375,293.8070373535156,293.1499938964844,293.1499938964844,280.95001220703125,35720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415155053138732,1.0,0.0,0.0,3.646726608276367,3.646750450134277,8.873596470948542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.927734375,0.0,1527.439208984375,1895.4371337890625,0.0,3786.216064453125,0.904374897480011,1.0,0.0,3.0,1.0,0.0
12226440,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025837182998656,0.5759947896003723,0.5210030674934387,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629341721534729,0.5047338008880615,0.480709433555603,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701358199119568,0.3541219234466553,0.2509326338768005,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390985488891602,0.3109831511974334,0.2992187440395355,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6467932462692261,0.2072250545024871,0.9566031098365784,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442626953125,1.0,0.6031742691993713,0.4746557474136352,0.4746557474136352,1.0,1.0,-3.011904239654541,1.065011739730835,1.9468923807144165,0.3832418918609619,0.9027587175369264,0.9027587175369264,0.0,207.03048706054688,214.0,39674.203125,0.0,2618.571533203125,1.0,281.2416687011719,283.838623046875,291.3079833984375,293.8070373535156,293.1499938964844,293.1499938964844,280.95001220703125,35720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415155053138732,1.0,0.0,0.0,3.646726608276367,3.646750450134277,8.873596470948542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.927734375,0.0,1527.439208984375,1895.4371337890625,0.0,3786.216064453125,0.904374897480011,1.0,0.0,3.0,1.0,0.0
12226500,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.90131938457489,0.5747532844543457,0.5203889012336731,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631258010864258,0.5062249302864075,0.482428640127182,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7700018286705017,0.3546961545944214,0.251531183719635,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7389752268791199,0.3115110397338867,0.2999270260334015,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464844346046448,0.2073739767074585,0.9579839706420898,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083984375,1.0,0.6043233275413513,0.4742348790168762,0.4742348790168762,1.0,1.0,-3.0164694786071777,1.0659501552581787,1.9505194425582888,0.3831669390201568,0.9026696085929872,0.9026696085929872,0.0,208.0717163085937,214.0,40543.55078125,0.0,2632.64599609375,1.0,280.9986267089844,283.67047119140625,291.4007873535156,294.0373840332031,293.1499938964844,293.1499938964844,280.95001220703125,35761.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414079189300536,1.0,0.0,0.0,3.651546239852905,3.6515703201293945,8.897067687030358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.5888671875,0.0,1533.1011962890625,1895.4371337890625,0.0,3785.239013671875,0.9054245948791504,1.0,0.0,3.0,1.0,0.0
12226560,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8987463116645813,0.5727676749229431,0.5189284682273865,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8622412085533142,0.5071897506713867,0.4835942685604095,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688454985618591,0.3548209369182586,0.2517908811569214,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379859685897827,0.3116757571697235,0.3002874553203583,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453766822814941,0.20723956823349,0.9582334160804749,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.067626953125,1.0,0.6053469181060791,0.4736362397670746,0.4736362397670746,1.0,1.0,-3.017167329788208,1.064987063407898,1.95218026638031,0.3820638060569763,0.9029461741447448,0.9029461741447448,0.0,209.7483673095703,217.0,40659.9296875,0.0,2642.61181640625,1.0,280.95770263671875,283.6200561523437,291.43609619140625,294.04669189453125,293.1499938964844,293.1499938964844,280.6499938964844,35815.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413529634475708,1.0,0.0,0.0,3.6544039249420166,3.654428005218506,8.910998872124765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.02490234375,0.0,1536.6912841796875,1895.4371337890625,0.0,3784.739990234375,0.9061275720596312,1.0,0.0,3.0,1.0,0.0
12226620,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920212388038635,0.5677685141563416,0.5149290561676025,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590516448020935,0.5082080364227295,0.484995424747467,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651581168174744,0.3542956411838531,0.2517252564430237,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347965836524963,0.3113155663013458,0.3003314733505249,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419505476951599,0.2063661068677902,0.956034243106842,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069307923316956,0.4724389314651489,0.4724389314651489,1.0,1.0,-3.011383295059204,1.0601462125778198,1.9512370824813845,0.3784743249416351,0.900212287902832,0.900212287902832,0.0,213.82872009277344,220.0,41527.5,0.0,2652.5068359375,1.0,280.658203125,283.3775634765625,291.5231018066406,294.2040710449219,293.1499938964844,293.1499938964844,280.3500061035156,36017.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426518082618712,1.0,0.0,0.0,3.65445327758789,3.65447735786438,8.911239888220734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.0126953125,0.0,1538.26220703125,1895.4371337890625,0.0,3796.529296875,0.9062685370445251,1.0,0.0,3.0,1.0,0.0
12226680,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920212388038635,0.5677685141563416,0.5149290561676025,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590516448020935,0.5082080364227295,0.484995424747467,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651581168174744,0.3542956411838531,0.2517252564430237,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347965836524963,0.3113155663013458,0.3003314733505249,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419505476951599,0.2063661068677902,0.956034243106842,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069307923316956,0.4724389314651489,0.4724389314651489,1.0,1.0,-3.011383295059204,1.0601462125778198,1.9512370824813845,0.3784743249416351,0.900212287902832,0.900212287902832,0.0,213.82872009277344,220.0,41527.5,0.0,2652.5068359375,1.0,280.658203125,283.3775634765625,291.5231018066406,294.2040710449219,293.1499938964844,293.1499938964844,280.3500061035156,36017.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426518082618712,1.0,0.0,0.0,3.65445327758789,3.65447735786438,8.911239888220734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.0126953125,0.0,1538.26220703125,1895.4371337890625,0.0,3796.529296875,0.9062685370445251,1.0,0.0,3.0,1.0,0.0
12226740,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8845793604850769,0.5621183514595032,0.5101976990699768,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8551295399665833,0.5084952116012573,0.4856005907058716,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607547044754028,0.3531762659549713,0.2511723935604095,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309125661849976,0.3103631436824798,0.2997443974018097,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.637766420841217,0.2049296349287033,0.9510537981987,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625671386719,1.0,0.6078550815582275,0.4712416529655456,0.4712416529655456,1.0,1.0,-2.999070644378662,1.052706241607666,1.9463645219802856,0.3736819624900818,0.8947222828865051,0.8947222828865051,0.0,218.1226806640625,223.0,42289.29296875,0.0,2650.94482421875,1.0,280.35821533203125,283.134521484375,291.5833740234375,294.3201599121094,293.1499938964844,293.1499938964844,280.6499938964844,36276.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448223114013672,1.0,0.0,0.0,3.644939422607422,3.644963502883911,8.864902270033781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.58740234375,0.0,1529.6116943359375,1895.4371337890625,0.0,3816.19970703125,0.9043143391609192,1.0,0.0,3.0,1.0,0.0
12226800,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8845793604850769,0.5621183514595032,0.5101976990699768,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8551295399665833,0.5084952116012573,0.4856005907058716,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607547044754028,0.3531762659549713,0.2511723935604095,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309125661849976,0.3103631436824798,0.2997443974018097,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.637766420841217,0.2049296349287033,0.9510537981987,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.6625671386719,1.0,0.6078550815582275,0.4712416529655456,0.4712416529655456,1.0,1.0,-2.999070644378662,1.052706241607666,1.9463645219802856,0.3736819624900818,0.8947222828865051,0.8947222828865051,0.0,218.1226806640625,223.0,42289.29296875,0.0,2650.94482421875,1.0,280.35821533203125,283.134521484375,291.5833740234375,294.3201599121094,293.1499938964844,293.1499938964844,280.6499938964844,36276.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448223114013672,1.0,0.0,0.0,3.644939422607422,3.644963502883911,8.864902270033781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.58740234375,0.0,1529.6116943359375,1895.4371337890625,0.0,3816.19970703125,0.9043143391609192,1.0,0.0,3.0,1.0,0.0
12226860,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8793038129806519,0.5588681101799011,0.5067164301872253,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528538942337036,0.5101657509803772,0.4868176579475403,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579445242881775,0.353288471698761,0.2510295808315277,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282997965812683,0.3102697730064392,0.2994683384895324,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346836090087891,0.2040606588125229,0.9466689229011536,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086258292198181,0.4703894257545471,0.4703894257545471,1.0,1.0,-2.990560531616211,1.0475122928619385,1.943048357963562,0.3700599670410156,0.8946583867073059,0.8946583867073059,0.0,221.22235107421875,226.0,41317.0234375,0.0,2650.537841796875,1.0,280.6421203613281,283.353759765625,291.484619140625,294.1089172363281,293.1499938964844,293.1499938964844,280.95001220703125,36176.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440781474113464,1.0,0.0,0.0,3.637500762939453,3.6375246047973633,8.828754971546005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.2021484375,0.0,1520.6243896484375,1895.4371337890625,0.0,3809.4599609375,0.9026157855987548,1.0,0.0,3.0,1.0,0.0
12226920,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8793038129806519,0.5588681101799011,0.5067164301872253,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528538942337036,0.5101657509803772,0.4868176579475403,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579445242881775,0.353288471698761,0.2510295808315277,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282997965812683,0.3102697730064392,0.2994683384895324,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346836090087891,0.2040606588125229,0.9466689229011536,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086258292198181,0.4703894257545471,0.4703894257545471,1.0,1.0,-2.990560531616211,1.0475122928619385,1.943048357963562,0.3700599670410156,0.8946583867073059,0.8946583867073059,0.0,221.22235107421875,226.0,41317.0234375,0.0,2650.537841796875,1.0,280.6421203613281,283.353759765625,291.484619140625,294.1089172363281,293.1499938964844,293.1499938964844,280.95001220703125,36176.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440781474113464,1.0,0.0,0.0,3.637500762939453,3.6375246047973633,8.828754971546005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.2021484375,0.0,1520.6243896484375,1895.4371337890625,0.0,3809.4599609375,0.9026157855987548,1.0,0.0,3.0,1.0,0.0
12226980,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768911361694336,0.5574848055839539,0.5052382946014404,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529542088508606,0.5132665634155273,0.4895190000534057,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575145363807678,0.3547398746013641,0.2518936395645141,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277153730392456,0.3112467527389526,0.3002384006977081,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335679888725281,0.204109638929367,0.9462707042694092,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0432434082031,1.0,0.6100451350212097,0.4695371687412262,0.4695371687412262,1.0,1.0,-2.993506908416748,1.0468924045562744,1.9466145038604736,0.3685141801834106,0.8975328803062439,0.8975328803062439,0.0,223.01841735839844,229.0,40469.99609375,0.0,2665.35693359375,1.0,280.9416809082031,283.5969543457031,291.4278259277344,293.983154296875,293.1499938964844,293.1499938964844,281.25,35966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418560266494752,1.0,0.0,0.0,3.6380269527435294,3.63805079460144,8.831310083223798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.7158203125,0.0,1519.63916015625,1895.4371337890625,0.0,3789.3076171875,0.9025967121124268,1.0,0.0,3.0,1.0,0.0
12227040,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768911361694336,0.5574848055839539,0.5052382946014404,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529542088508606,0.5132665634155273,0.4895190000534057,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7575145363807678,0.3547398746013641,0.2518936395645141,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7277153730392456,0.3112467527389526,0.3002384006977081,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6335679888725281,0.204109638929367,0.9462707042694092,285.0414733886719,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0432434082031,1.0,0.6100451350212097,0.4695371687412262,0.4695371687412262,1.0,1.0,-2.993506908416748,1.0468924045562744,1.9466145038604736,0.3685141801834106,0.8975328803062439,0.8975328803062439,0.0,223.01841735839844,229.0,40469.99609375,0.0,2665.35693359375,1.0,280.9416809082031,283.5969543457031,291.4278259277344,293.983154296875,293.1499938964844,293.1499938964844,281.25,35966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418560266494752,1.0,0.0,0.0,3.6380269527435294,3.63805079460144,8.831310083223798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.7158203125,0.0,1519.63916015625,1895.4371337890625,0.0,3789.3076171875,0.9025967121124268,1.0,0.0,3.0,1.0,0.0
12227100,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.876003623008728,0.5570982694625854,0.5047800540924072,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532961010932922,0.5150932669639587,0.491144984960556,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576233148574829,0.3557386994361877,0.2525292038917541,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.727711021900177,0.3119698464870453,0.3008579909801483,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.633339524269104,0.204362079501152,0.9471539855003356,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110141277313232,0.4691110551357269,0.4691110551357269,1.0,1.0,-2.997478008270264,1.0475690364837646,1.949908971786499,0.3681961596012115,0.9005939364433289,0.9005939364433289,0.0,223.8555908203125,229.0,39719.44921875,0.0,2677.259521484375,1.0,281.19842529296875,283.7857360839844,291.3859558105469,293.8412780761719,293.1499938964844,293.1499938964844,281.25,35827.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940156102180481,1.0,0.0,0.0,3.641637325286865,3.641661167144776,8.848846846376546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.94091796875,0.0,1522.599609375,1895.4371337890625,0.0,3773.864013671875,0.9033450484275818,1.0,0.0,3.0,1.0,0.0
12227160,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8754257559776306,0.5569027662277222,0.5046136975288391,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8538941740989685,0.517086386680603,0.4930035471916199,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7580007910728455,0.3569011688232422,0.2533239722251892,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7279419302940369,0.3128352761268616,0.3016557693481445,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.6333601474761963,0.2047537565231323,0.9487876892089844,285.2470092773437,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.24884033203125,1.0,0.6121739149093628,0.468639075756073,0.468639075756073,1.0,1.0,-3.003387451171875,1.0489187240600586,1.9544687271118164,0.3681220114231109,0.9031767845153807,0.9031767845153807,0.0,224.6191864013672,232.0,39720.24609375,0.0,2692.549560546875,1.0,281.2418212890625,283.8408203125,291.3976745605469,293.8988037109375,293.1499938964844,293.1499938964844,280.95001220703125,35711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387053847312928,1.0,0.0,0.0,3.648041248321533,3.6480653285980233,8.87999647147808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.51220703125,0.0,1528.8353271484375,1895.4371337890625,0.0,3760.666748046875,0.9046629667282104,1.0,0.0,3.0,1.0,0.0
12227220,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721951246261597,0.5540977120399475,0.5028995871543884,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534027934074402,0.5194973349571228,0.4958588182926178,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572110295295715,0.3579573631286621,0.2544305920600891,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270866632461548,0.3135888278484344,0.3027852475643158,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323047876358032,0.2048792988061905,0.9509085416793824,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.61451256275177,0.4676951169967651,0.4676951169967651,1.0,1.0,-3.010009765625,1.049511194229126,1.960498571395874,0.3672477304935455,0.9034542441368104,0.9034542441368104,0.0,227.40382385253903,235.0,40724.78515625,0.0,2719.64013671875,1.0,280.95782470703125,283.6231384277344,291.53155517578125,294.1455383300781,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384809732437134,1.0,0.0,0.0,3.656051635742188,3.6560757160186768,8.919036531551683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.421875,0.0,1538.4593505859375,1895.4371337890625,0.0,3758.62353515625,0.9064900279045104,1.0,0.0,3.0,1.0,0.0
12227280,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721951246261597,0.5540977120399475,0.5028995871543884,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534027934074402,0.5194973349571228,0.4958588182926178,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572110295295715,0.3579573631286621,0.2544305920600891,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270866632461548,0.3135888278484344,0.3027852475643158,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323047876358032,0.2048792988061905,0.9509085416793824,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.61451256275177,0.4676951169967651,0.4676951169967651,1.0,1.0,-3.010009765625,1.049511194229126,1.960498571395874,0.3672477304935455,0.9034542441368104,0.9034542441368104,0.0,227.40382385253903,235.0,40724.78515625,0.0,2719.64013671875,1.0,280.95782470703125,283.6231384277344,291.53155517578125,294.1455383300781,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384809732437134,1.0,0.0,0.0,3.656051635742188,3.6560757160186768,8.919036531551683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.421875,0.0,1538.4593505859375,1895.4371337890625,0.0,3758.62353515625,0.9064900279045104,1.0,0.0,3.0,1.0,0.0
12227340,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664374947547913,0.5495387315750122,0.4992885589599609,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506832122802734,0.5204383134841919,0.4971919655799866,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.754304826259613,0.3577969074249267,0.2546161711215973,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243382334709167,0.3132805526256561,0.3028788566589355,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294768452644348,0.2041234374046325,0.949224591255188,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162521839141846,0.4667511582374573,0.4667511582374573,1.0,1.0,-3.005591869354248,1.0457267761230469,1.959864974021912,0.3644014894962311,0.9008289575576782,0.9008289575576782,0.0,231.5070343017578,238.0,41611.26171875,0.0,2732.119140625,1.0,280.6581726074219,283.38140869140625,291.6241149902344,294.3096923828125,293.1499938964844,293.1499938964844,280.3500061035156,36006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939727246761322,1.0,0.0,0.0,3.6565022468566895,3.6565263271331774,8.92123466655903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.0302734375,0.0,1540.4656982421875,1895.4371337890625,0.0,3769.96435546875,0.9067195653915404,1.0,0.0,3.0,1.0,0.0
12227400,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664374947547913,0.5495387315750122,0.4992885589599609,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506832122802734,0.5204383134841919,0.4971919655799866,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.754304826259613,0.3577969074249267,0.2546161711215973,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243382334709167,0.3132805526256561,0.3028788566589355,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294768452644348,0.2041234374046325,0.949224591255188,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162521839141846,0.4667511582374573,0.4667511582374573,1.0,1.0,-3.005591869354248,1.0457267761230469,1.959864974021912,0.3644014894962311,0.9008289575576782,0.9008289575576782,0.0,231.5070343017578,238.0,41611.26171875,0.0,2732.119140625,1.0,280.6581726074219,283.38140869140625,291.6241149902344,294.3096923828125,293.1499938964844,293.1499938964844,280.3500061035156,36006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939727246761322,1.0,0.0,0.0,3.6565022468566895,3.6565263271331774,8.92123466655903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.0302734375,0.0,1540.4656982421875,1895.4371337890625,0.0,3769.96435546875,0.9067195653915404,1.0,0.0,3.0,1.0,0.0
12227460,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8611053824424744,0.5451402068138123,0.495681494474411,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8478509187698364,0.520609438419342,0.4976765811443329,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513349652290344,0.3571703135967254,0.2543933391571045,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214685082435608,0.312531977891922,0.3024593293666839,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.6265056729316711,0.2030338793992996,0.9456425309181212,284.6819152832031,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791076660156,1.0,0.6172016263008118,0.4658772051334381,0.4658772051334381,1.0,1.0,-2.996765375137329,1.0403589010238647,1.9564063549041748,0.3609195947647095,0.8961650729179382,0.8961650729179382,0.0,235.118896484375,238.0,42404.20703125,0.0,2733.482666015625,1.0,280.36474609375,283.1475830078125,291.69195556640625,294.44549560546875,293.1499938964844,293.1499938964844,280.3500061035156,36235.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416067600250244,1.0,0.0,0.0,3.6494319438934326,3.649456024169922,8.886767659532779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.029296875,0.0,1534.3001708984375,1895.4371337890625,0.0,3787.04443359375,0.9052833318710328,1.0,0.0,3.0,1.0,0.0
12227520,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8600617051124573,0.544324517250061,0.4949421882629394,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8472769260406494,0.5206329226493835,0.4977112412452698,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.7507362961769104,0.3570461869239807,0.2543176412582397,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7208808064460754,0.3123746216297149,0.3023346364498138,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.6258950233459473,0.2028053104877472,0.9447647333145142,284.67315673828125,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715087890625,1.0,0.6173301339149475,0.4657107591629028,0.4657107591629028,1.0,1.0,-2.994621992111206,1.0391539335250854,1.9554680585861208,0.3601633012294769,0.8954666256904602,0.8954666256904602,0.0,235.8065490722656,226.0,42391.359375,0.0,2732.842529296875,1.0,280.3581848144531,283.1391906738281,291.6895751953125,294.4322204589844,293.1499938964844,293.1499938964844,280.6499938964844,36262.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94185209274292,1.0,0.0,0.0,3.647486448287964,3.647510528564453,8.877295272213814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.47998046875,0.0,1532.33984375,1895.4371337890625,0.0,3789.271728515625,0.904874622821808,1.0,0.0,3.0,1.0,0.0
12227580,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8606023788452148,0.5414620041847229,0.4915693402290344,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501514196395874,0.5222548246383667,0.4986089468002319,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527881264686584,0.3575494289398193,0.2542504072189331,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224986553192139,0.3123486340045929,0.3018553555011749,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265549063682556,0.2020606845617294,0.939695119857788,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139043569564819,0.4646703600883484,0.4646703600883484,1.0,1.0,-2.9848854541778564,1.0330803394317627,1.9518051147460933,0.3559588491916656,0.8955217003822327,0.8955217003822327,0.0,232.3324737548828,214.0,41412.42578125,0.0,2696.3505859375,1.0,280.64215087890625,283.3578186035156,291.5957946777344,294.2263488769531,293.1499938964844,293.1499938964844,280.95001220703125,36162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410698413848876,1.0,0.0,0.0,3.6405789852142334,3.640602827072144,8.843704222272208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.04736328125,0.0,1523.9271240234375,1895.4371337890625,0.0,3782.16796875,0.903294026851654,1.0,0.0,3.0,1.0,0.0
12227640,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8606023788452148,0.5414620041847229,0.4915693402290344,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501514196395874,0.5222548246383667,0.4986089468002319,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527881264686584,0.3575494289398193,0.2542504072189331,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224986553192139,0.3123486340045929,0.3018553555011749,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265549063682556,0.2020606845617294,0.939695119857788,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139043569564819,0.4646703600883484,0.4646703600883484,1.0,1.0,-2.9848854541778564,1.0330803394317627,1.9518051147460933,0.3559588491916656,0.8955217003822327,0.8955217003822327,0.0,232.3324737548828,214.0,41412.42578125,0.0,2696.3505859375,1.0,280.64215087890625,283.3578186035156,291.5957946777344,294.2263488769531,293.1499938964844,293.1499938964844,280.95001220703125,36162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410698413848876,1.0,0.0,0.0,3.6405789852142334,3.640602827072144,8.843704222272208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.04736328125,0.0,1523.9271240234375,1895.4371337890625,0.0,3782.16796875,0.903294026851654,1.0,0.0,3.0,1.0,0.0
12227700,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631914854049683,0.5408084988594055,0.4905990064144134,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537370562553406,0.5236666798591614,0.4995816349983215,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557907104492188,0.3583510518074035,0.2545617520809173,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250664830207825,0.3127787113189697,0.3019617199897766,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284508109092712,0.2020576447248459,0.9383798241615297,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115577220916748,0.4641501605510711,0.4641501605510711,1.0,1.0,-2.983803987503052,1.0315377712249756,1.9522663354873653,0.3545126020908355,0.8972436189651489,0.8972436189651489,0.0,228.4682464599609,214.0,40600.38671875,0.0,2674.6162109375,1.0,280.8985290527344,283.5450744628906,291.5406188964844,294.0618896484375,293.1499938964844,293.1499938964844,280.95001220703125,36051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939855456352234,1.0,0.0,0.0,3.6398093700408936,3.639833211898804,8.839965062179544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.4609375,0.0,1522.2452392578125,1895.4371337890625,0.0,3771.13037109375,0.9030861854553224,1.0,0.0,3.0,1.0,0.0
12227760,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8670028448104858,0.5404837131500244,0.4900565147399902,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8584856986999512,0.5253682732582092,0.5009002685546875,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7598736882209778,0.3594268560409546,0.2551030814647674,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285516858100891,0.3134456872940063,0.3023177683353424,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6312065124511719,0.202273741364479,0.9380460381507874,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.6090289354324341,0.4638084769248962,0.4638084769248962,1.0,1.0,-2.985410451889038,1.031415581703186,1.953994870185852,0.353898137807846,0.8984895348548889,0.8984895348548889,0.0,223.7005157470703,202.0,40547.83203125,0.0,2653.423095703125,1.0,280.9417724609375,283.5997009277344,291.54296875,294.1040344238281,293.1499938964844,293.1499938964844,281.25,35954.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387996196746826,1.0,0.0,0.0,3.641567945480346,3.641591787338257,8.848509764902701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.634765625,0.0,1523.466552734375,1895.4371337890625,0.0,3761.524169921875,0.9033790826797484,1.0,0.0,3.0,1.0,0.0
12227820,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.876779317855835,0.5403374433517456,0.4893529713153839,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702021241188049,0.5292439460754395,0.5039414763450623,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700914144515991,0.3620445728302002,0.2564862370491028,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372174859046936,0.3152013421058655,0.3033954501152038,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638393759727478,0.203126773238182,0.9391392469406128,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036728620529175,0.463125079870224,0.463125079870224,1.0,1.0,-2.9924871921539307,1.0327340364456177,1.959753036499024,0.3534144461154938,0.9042081832885742,0.9042081832885742,0.0,212.8392944335937,190.0,39779.8359375,0.0,2611.527099609375,1.0,281.2417297363281,283.8418884277344,291.51641845703125,294.022216796875,293.1499938964844,293.1499938964844,280.95001220703125,35702.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355831146240234,1.0,0.0,0.0,3.651933193206787,3.651957273483277,8.898953751668159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.58203125,0.0,1533.0936279296875,1895.4371337890625,0.0,3732.20751953125,0.9055273532867432,1.0,0.0,3.0,1.0,0.0
12227880,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.876779317855835,0.5403374433517456,0.4893529713153839,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702021241188049,0.5292439460754395,0.5039414763450623,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700914144515991,0.3620445728302002,0.2564862370491028,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372174859046936,0.3152013421058655,0.3033954501152038,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638393759727478,0.203126773238182,0.9391392469406128,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036728620529175,0.463125079870224,0.463125079870224,1.0,1.0,-2.9924871921539307,1.0327340364456177,1.959753036499024,0.3534144461154938,0.9042081832885742,0.9042081832885742,0.0,212.8392944335937,190.0,39779.8359375,0.0,2611.527099609375,1.0,281.2417297363281,283.8418884277344,291.51641845703125,294.022216796875,293.1499938964844,293.1499938964844,280.95001220703125,35702.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355831146240234,1.0,0.0,0.0,3.651933193206787,3.651957273483277,8.898953751668159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.58203125,0.0,1533.0936279296875,1895.4371337890625,0.0,3732.20751953125,0.9055273532867432,1.0,0.0,3.0,1.0,0.0
12227940,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867216110229492,0.538052499294281,0.4875745177268982,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824970126152039,0.5317027568817139,0.506313681602478,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808038592338562,0.3635748028755188,0.2575253248214721,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463492155075073,0.3161506652832031,0.3041713535785675,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461530327796936,0.2035091966390609,0.9398283362388612,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978651642799377,0.4624417126178741,0.4624417126178741,1.0,1.0,-2.9962236881256104,1.0327092409133911,1.9635144472122192,0.3525601625442505,0.9045353531837464,0.9045353531837464,0.0,202.0355834960937,178.0,40760.265625,0.0,2563.4052734375,1.0,280.957763671875,283.6224670410156,291.6529541015625,294.2704772949219,293.1499938964844,293.1499938964844,280.6499938964844,35798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352630376815796,1.0,0.0,0.0,3.660240173339844,3.660264253616333,8.939484814618481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.29736328125,0.0,1543.07861328125,1895.4371337890625,0.0,3729.2861328125,0.907421886920929,1.0,0.0,3.0,1.0,0.0
12228000,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867216110229492,0.538052499294281,0.4875745177268982,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824970126152039,0.5317027568817139,0.506313681602478,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808038592338562,0.3635748028755188,0.2575253248214721,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463492155075073,0.3161506652832031,0.3041713535785675,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461530327796936,0.2035091966390609,0.9398283362388612,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978651642799377,0.4624417126178741,0.4624417126178741,1.0,1.0,-2.9962236881256104,1.0327092409133911,1.9635144472122192,0.3525601625442505,0.9045353531837464,0.9045353531837464,0.0,202.0355834960937,178.0,40760.265625,0.0,2563.4052734375,1.0,280.957763671875,283.6224670410156,291.6529541015625,294.2704772949219,293.1499938964844,293.1499938964844,280.6499938964844,35798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352630376815796,1.0,0.0,0.0,3.660240173339844,3.660264253616333,8.939484814618481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.29736328125,0.0,1543.07861328125,1895.4371337890625,0.0,3729.2861328125,0.907421886920929,1.0,0.0,3.0,1.0,0.0
12228060,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952257037162781,0.5340607166290283,0.4839320778846741,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937324285507202,0.5326892137527466,0.5071329474449158,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904298901557922,0.3639214634895324,0.2576467990875244,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546451091766357,0.3160622417926788,0.3039107024669647,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530608534812927,0.2030561566352844,0.9368157386779784,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910783410072327,0.4614316523075104,0.4614316523075104,1.0,1.0,-2.9890501499176025,1.027701497077942,1.9613486528396609,0.3491066694259643,0.9019312262535096,0.9019312262535096,0.0,191.9522399902344,166.0,41620.29296875,0.0,2498.525146484375,1.0,280.6581420898437,283.3787536621094,291.7478942871094,294.435546875,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363813400268556,1.0,0.0,0.0,3.660933256149292,3.66095757484436,8.942870408645831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.1416015625,0.0,1545.370361328125,1895.4371337890625,0.0,3739.489990234375,0.907706379890442,1.0,0.0,3.0,1.0,0.0
