time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228120,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952257037162781,0.5340607166290283,0.4839320778846741,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937324285507202,0.5326892137527466,0.5071329474449158,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904298901557922,0.3639214634895324,0.2576467990875244,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546451091766357,0.3160622417926788,0.3039107024669647,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530608534812927,0.2030561566352844,0.9368157386779784,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910783410072327,0.4614316523075104,0.4614316523075104,1.0,1.0,-2.9890501499176025,1.027701497077942,1.9613486528396609,0.3491066694259643,0.9019312262535096,0.9019312262535096,0.0,191.9522399902344,166.0,41620.29296875,0.0,2498.525146484375,1.0,280.6581420898437,283.3787536621094,291.7478942871094,294.435546875,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363813400268556,1.0,0.0,0.0,3.660933256149292,3.66095757484436,8.942870408645831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.1416015625,0.0,1545.370361328125,1895.4371337890625,0.0,3739.489990234375,0.907706379890442,1.0,0.0,3.0,1.0,0.0
12228180,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039922952651978,0.5294373035430908,0.4795663356781006,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.905330777168274,0.532940149307251,0.507134735584259,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002650737762451,0.3637087047100067,0.2572977542877197,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632244229316711,0.3153992891311645,0.3030222952365875,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.6600298285484314,0.2020757794380188,0.9311384558677672,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720275878906,1.0,0.5833846926689148,0.4604215919971466,0.4604215919971466,1.0,1.0,-2.975497007369995,1.020171046257019,1.955325961112976,0.3445060551166534,0.8965637683868408,0.8965637683868408,0.0,181.7723083496093,154.0,42374.1328125,0.0,2421.787353515625,1.0,280.358154296875,283.13458251953125,291.8157043457031,294.558837890625,293.1499938964844,293.1499938964844,280.6499938964844,36258.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383477568626404,1.0,0.0,0.0,3.652107000350952,3.6521310806274414,8.899800718609185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.38037109375,0.0,1537.4464111328125,1895.4371337890625,0.0,3757.41064453125,0.9059041142463684,1.0,0.0,3.0,1.0,0.0
12228240,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039922952651978,0.5294373035430908,0.4795663356781006,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.905330777168274,0.532940149307251,0.507134735584259,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8002650737762451,0.3637087047100067,0.2572977542877197,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.7632244229316711,0.3153992891311645,0.3030222952365875,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.6600298285484314,0.2020757794380188,0.9311384558677672,284.6737670898437,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720275878906,1.0,0.5833846926689148,0.4604215919971466,0.4604215919971466,1.0,1.0,-2.975497007369995,1.020171046257019,1.955325961112976,0.3445060551166534,0.8965637683868408,0.8965637683868408,0.0,181.7723083496093,154.0,42374.1328125,0.0,2421.787353515625,1.0,280.358154296875,283.13458251953125,291.8157043457031,294.558837890625,293.1499938964844,293.1499938964844,280.6499938964844,36258.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383477568626404,1.0,0.0,0.0,3.652107000350952,3.6521310806274414,8.899800718609185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.38037109375,0.0,1537.4464111328125,1895.4371337890625,0.0,3757.41064453125,0.9059041142463684,1.0,0.0,3.0,1.0,0.0
12228300,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095436930656432,0.5279016494750977,0.4775609076023102,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124122858047484,0.5335202813148499,0.5071691274642944,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059474229812622,0.3639953136444092,0.2571551203727722,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682526111602783,0.3153238296508789,0.3025608360767364,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.664109468460083,0.2017269283533096,0.9280333518981934,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793184638023376,0.4599165618419647,0.4599165618419647,1.0,1.0,-2.968662738800049,1.0163936614990234,1.952268958091736,0.3421052396297455,0.8967804908752441,0.8967804908752441,0.0,176.33534240722656,154.0,41513.4296875,0.0,2381.8115234375,1.0,280.6013488769531,283.3032531738281,291.7414855957031,294.3456726074219,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937897562980652,1.0,0.0,0.0,3.647685050964356,3.6477091312408447,8.878262747202825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.31005859375,0.0,1532.209716796875,1895.4371337890625,0.0,3753.310302734375,0.9049463868141174,1.0,0.0,3.0,1.0,0.0
12228360,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175556898117064,0.527106761932373,0.4763821065425873,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921877384185791,0.5346561670303345,0.5077931880950928,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130696415901184,0.3647673428058624,0.2573815286159515,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748573422431946,0.3156289160251617,0.3024652302265167,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696006059646606,0.2016685605049133,0.9260953664779664,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.575357973575592,0.4596327543258667,0.4596327543258667,1.0,1.0,-2.965816259384156,1.0146361589431765,1.9511802196502688,0.340830385684967,0.8966377377510071,0.8966377377510071,0.0,170.24671936035156,142.0,41404.1953125,0.0,2345.87353515625,1.0,280.6421203613281,283.3536376953125,291.72509765625,294.35577392578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373935461044312,1.0,0.0,0.0,3.645327568054199,3.645351409912109,8.86678947153996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.56298828125,0.0,1529.1658935546875,1895.4371337890625,0.0,3748.718505859375,0.9043527245521544,1.0,0.0,3.0,1.0,0.0
12228420,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.938611090183258,0.526602029800415,0.475138783454895,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9454578757286072,0.5378657579421997,0.510003924369812,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299177289009094,0.3671646118164062,0.2584750354290008,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.791660726070404,0.3169595897197723,0.3029814660549164,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839467883110046,0.2021735906600952,0.924989640712738,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678576231002808,0.459065169095993,0.459065169095993,1.0,1.0,-2.9675753116607666,1.0140974521636963,1.95347797870636,0.3396742343902588,0.8996684551239014,0.8996684551239014,0.0,157.29339599609375,130.0,40563.4375,0.0,2283.4853515625,1.0,280.9417419433594,283.5970153808594,291.6767272949219,294.23883056640625,293.1499938964844,293.1499938964844,281.25,35950.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349704384803772,1.0,0.0,0.0,3.646456480026245,3.6464805603027344,8.872282819538668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.21435546875,0.0,1528.8577880859375,1895.4371337890625,0.0,3726.614501953125,0.904470443725586,1.0,0.0,3.0,1.0,0.0
12228480,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.938611090183258,0.526602029800415,0.475138783454895,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9454578757286072,0.5378657579421997,0.510003924369812,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299177289009094,0.3671646118164062,0.2584750354290008,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.791660726070404,0.3169595897197723,0.3029814660549164,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839467883110046,0.2021735906600952,0.924989640712738,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678576231002808,0.459065169095993,0.459065169095993,1.0,1.0,-2.9675753116607666,1.0140974521636963,1.95347797870636,0.3396742343902588,0.8996684551239014,0.8996684551239014,0.0,157.29339599609375,130.0,40563.4375,0.0,2283.4853515625,1.0,280.9417419433594,283.5970153808594,291.6767272949219,294.23883056640625,293.1499938964844,293.1499938964844,281.25,35950.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349704384803772,1.0,0.0,0.0,3.646456480026245,3.6464805603027344,8.872282819538668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.21435546875,0.0,1528.8577880859375,1895.4371337890625,0.0,3726.614501953125,0.904470443725586,1.0,0.0,3.0,1.0,0.0
12228540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963646113872528,0.5268921256065369,0.4747375845909118,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719252586364746,0.541821300983429,0.5130249857902527,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509743809700012,0.3702697455883026,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812569260597229,0.3189230263233185,0.3041627109050751,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024140954017639,0.203276440501213,0.9267828464508056,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609996318817139,0.4584975838661194,0.4584975838661194,1.0,1.0,-2.976282358169556,1.0162687301635742,1.9600136280059808,0.3397442996501922,0.9054839611053468,0.9054839611053468,0.0,144.0328369140625,133.0,39822.40234375,0.0,2231.6826171875,1.0,281.24176025390625,283.84100341796875,291.655029296875,294.1634826660156,293.1499938964844,293.1499938964844,280.95001220703125,35697.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316327571868896,1.0,0.0,0.0,3.657017946243286,3.657042026519776,8.923752261580375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.42822265625,0.0,1538.7196044921875,1895.4371337890625,0.0,3696.09814453125,0.9066620469093324,1.0,0.0,3.0,1.0,0.0
12228600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963646113872528,0.5268921256065369,0.4747375845909118,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719252586364746,0.541821300983429,0.5130249857902527,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509743809700012,0.3702697455883026,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.812569260597229,0.3189230263233185,0.3041627109050751,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024140954017639,0.203276440501213,0.9267828464508056,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609996318817139,0.4584975838661194,0.4584975838661194,1.0,1.0,-2.976282358169556,1.0162687301635742,1.9600136280059808,0.3397442996501922,0.9054839611053468,0.9054839611053468,0.0,144.0328369140625,133.0,39822.40234375,0.0,2231.6826171875,1.0,281.24176025390625,283.84100341796875,291.655029296875,294.1634826660156,293.1499938964844,293.1499938964844,280.95001220703125,35697.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316327571868896,1.0,0.0,0.0,3.657017946243286,3.657042026519776,8.923752261580375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.42822265625,0.0,1538.7196044921875,1895.4371337890625,0.0,3696.09814453125,0.9066620469093324,1.0,0.0,3.0,1.0,0.0
12228660,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9742758274078368,0.5252628326416016,0.4737183749675751,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839051365852356,0.5441520810127258,0.5154799222946167,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624781370162964,0.3721251189708709,0.2615413069725036,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227109909057617,0.3199887573719024,0.3052465617656708,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118670344352722,0.2038555145263672,0.929285168647766,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589104294776917,0.4576952457427978,0.4576952457427978,1.0,1.0,-2.984025478363037,1.0175384283065796,1.9664870500564573,0.3393177390098572,0.905841827392578,0.905841827392578,0.0,138.38565063476562,133.0,40836.296875,0.0,2216.61962890625,1.0,280.9603881835937,283.6272277832031,291.7926940917969,294.41748046875,293.1499938964844,293.1499938964844,280.95001220703125,35785.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312687516212464,1.0,0.0,0.0,3.665093421936035,3.665117502212525,8.963206141743285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.01171875,0.0,1548.410888671875,1895.4371337890625,0.0,3692.76513671875,0.9084975123405457,1.0,0.0,3.0,1.0,0.0
12228720,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745931625366212,0.5250565409660339,0.4735347926616668,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843816757202148,0.5442972183227539,0.5156199336051941,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629744648933411,0.3722402453422546,0.261622279882431,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.823119580745697,0.3200403749942779,0.3052973747253418,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122300267219543,0.2038727104663849,0.9293702840805054,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5588125586509705,0.4576254487037658,0.4576254487037658,1.0,1.0,-2.98423433303833,1.0174652338027954,1.966769099235535,0.3391966819763183,0.9059535264968872,0.9059535264968872,0.0,138.1642303466797,136.0,40848.234375,0.0,2215.860595703125,1.0,280.9577331542969,283.6239929199219,291.7963562011719,294.4188232421875,293.1499938964844,293.1499938964844,280.6499938964844,35788.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312248229980468,1.0,0.0,0.0,3.665661096572876,3.665685176849365,8.965982942754636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.46630859375,0.0,1549.07421875,1895.4371337890625,0.0,3692.363037109375,0.9086295366287231,1.0,0.0,3.0,1.0,0.0
12228780,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738675951957704,0.5214712619781494,0.4706089198589325,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860565066337584,0.5452210903167725,0.5167595148086548,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647996783256531,0.3729703426361084,0.2622869908809662,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.824278712272644,0.3200522065162658,0.3055094480514526,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7129999399185181,0.2035691738128662,0.9288235902786256,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582370162010193,0.4567533433437347,0.4567533433437347,1.0,1.0,-2.982491970062256,1.0148452520370483,1.9676467180252075,0.3369730710983276,0.9035602807998656,0.9035602807998656,0.0,137.48419189453125,139.0,41768.07421875,0.0,2209.34033203125,1.0,280.6580810546875,283.3836364746094,291.89654541015625,294.5924377441406,293.1499938964844,293.1499938964844,280.3500061035156,35983.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322990775108336,1.0,0.0,0.0,3.66694688796997,3.66697096824646,8.972273803919961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.17529296875,0.0,1551.983642578125,1895.4371337890625,0.0,3702.19677734375,0.9090418219566344,1.0,0.0,3.0,1.0,0.0
12228840,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738675951957704,0.5214712619781494,0.4706089198589325,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860565066337584,0.5452210903167725,0.5167595148086548,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647996783256531,0.3729703426361084,0.2622869908809662,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.824278712272644,0.3200522065162658,0.3055094480514526,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7129999399185181,0.2035691738128662,0.9288235902786256,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582370162010193,0.4567533433437347,0.4567533433437347,1.0,1.0,-2.982491970062256,1.0148452520370483,1.9676467180252075,0.3369730710983276,0.9035602807998656,0.9035602807998656,0.0,137.48419189453125,139.0,41768.07421875,0.0,2209.34033203125,1.0,280.6580810546875,283.3836364746094,291.89654541015625,294.5924377441406,293.1499938964844,293.1499938964844,280.3500061035156,35983.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322990775108336,1.0,0.0,0.0,3.66694688796997,3.66697096824646,8.972273803919961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.17529296875,0.0,1551.983642578125,1895.4371337890625,0.0,3702.19677734375,0.9090418219566344,1.0,0.0,3.0,1.0,0.0
12228900,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713913798332214,0.5194127559661865,0.4689261615276336,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849936366081238,0.5453761219978333,0.5170578360557556,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637292385101318,0.3730988204479217,0.2624680697917938,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230571746826172,0.3198127746582031,0.3054037988185882,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116397619247437,0.2031886279582977,0.9276294708251952,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582183003425598,0.456317275762558,0.456317275762558,1.0,1.0,-2.979485511779785,1.0127029418945312,1.966782569885254,0.3354828357696533,0.9007566571235656,0.9007566571235656,0.0,138.07298278808594,139.0,42554.40625,0.0,2207.057373046875,1.0,280.4008483886719,283.1955261230469,291.9598693847656,294.7597045898437,293.1499938964844,293.1499938964844,280.3500061035156,36117.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933415949344635,1.0,0.0,0.0,3.664394855499268,3.664419174194336,8.959790420703939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.9580078125,0.0,1550.1278076171875,1895.4371337890625,0.0,3712.412109375,0.908523976802826,1.0,0.0,3.0,1.0,0.0
12228960,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9676574468612672,0.5171976685523987,0.467001348733902,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9828643202781676,0.5453475713729858,0.5171162486076355,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.8615841269493103,0.3730885088443756,0.2625152170658111,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.820853590965271,0.3194269239902496,0.3051287531852722,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.7092839479446411,0.2026697099208831,0.9257577061653136,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905517578125,1.0,0.5582453608512878,0.4559112787246704,0.4559112787246704,1.0,1.0,-2.9747202396392822,1.0099380016326904,1.964782357215881,0.3337596952915191,0.898468017578125,0.898468017578125,0.0,139.13162231445312,142.0,42587.73046875,0.0,2204.078857421875,1.0,280.3580017089844,283.142822265625,291.9698791503906,294.72509765625,293.1499938964844,293.1499938964844,280.6499938964844,36233.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342749118804932,1.0,0.0,0.0,3.659031391143799,3.659055471420288,8.933580488701409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.50341796875,0.0,1544.987548828125,1895.4371337890625,0.0,3720.26171875,0.907437026500702,1.0,0.0,3.0,1.0,0.0
12229020,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623926281929016,0.5151156187057495,0.464544415473938,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.980311155319214,0.5469271540641785,0.5181545615196228,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592230677604675,0.3744495213031769,0.2631897032260895,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180146813392639,0.3196519017219543,0.3050852119922638,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059171199798584,0.2022763043642044,0.9232707619667052,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587853193283081,0.4550992846488952,0.4550992846488952,1.0,1.0,-2.9707705974578857,1.0066094398498535,1.964161157608032,0.3310621380805969,0.898887574672699,0.898887574672699,0.0,140.7625274658203,145.0,41681.98828125,0.0,2205.44921875,1.0,280.6422424316406,283.36572265625,291.8849792480469,294.53173828125,293.1499938964844,293.1499938964844,280.95001220703125,36127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333917498588562,1.0,0.0,0.0,3.653414011001587,3.653438091278076,8.906172297429293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.74365234375,0.0,1537.9266357421875,1895.4371337890625,0.0,3712.190673828125,0.906140685081482,1.0,0.0,3.0,1.0,0.0
12229080,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623926281929016,0.5151156187057495,0.464544415473938,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.980311155319214,0.5469271540641785,0.5181545615196228,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592230677604675,0.3744495213031769,0.2631897032260895,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180146813392639,0.3196519017219543,0.3050852119922638,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059171199798584,0.2022763043642044,0.9232707619667052,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587853193283081,0.4550992846488952,0.4550992846488952,1.0,1.0,-2.9707705974578857,1.0066094398498535,1.964161157608032,0.3310621380805969,0.898887574672699,0.898887574672699,0.0,140.7625274658203,145.0,41681.98828125,0.0,2205.44921875,1.0,280.6422424316406,283.36572265625,291.8849792480469,294.53173828125,293.1499938964844,293.1499938964844,280.95001220703125,36127.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333917498588562,1.0,0.0,0.0,3.653414011001587,3.653438091278076,8.906172297429293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.74365234375,0.0,1537.9266357421875,1895.4371337890625,0.0,3712.190673828125,0.906140685081482,1.0,0.0,3.0,1.0,0.0
12229140,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.960683524608612,0.5147966742515564,0.4639891684055328,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9806283116340636,0.5499932169914246,0.5207715630531311,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599093556404114,0.3771122395992279,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178659677505493,0.3209483623504638,0.3061149418354034,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052931189537048,0.2027398347854614,0.9245951175689696,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603780746459961,0.4542872905731201,0.4542872905731201,1.0,1.0,-2.9780914783477783,1.007656455039978,1.9704349040985107,0.3302973210811615,0.9023155570030212,0.9023155570030212,0.0,141.69908142089844,148.0,40902.26171875,0.0,2223.0703125,1.0,280.9418334960937,283.6122131347656,291.8422546386719,294.4244079589844,293.1499938964844,293.1499938964844,280.6499938964844,35914.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311040043830872,1.0,0.0,0.0,3.6558682918548575,3.655892372131348,8.918141816138814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.6484375,0.0,1539.06591796875,1895.4371337890625,0.0,3691.256103515625,0.906551957130432,1.0,0.0,3.0,1.0,0.0
12229200,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.960683524608612,0.5147966742515564,0.4639891684055328,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9806283116340636,0.5499932169914246,0.5207715630531311,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599093556404114,0.3771122395992279,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178659677505493,0.3209483623504638,0.3061149418354034,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052931189537048,0.2027398347854614,0.9245951175689696,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603780746459961,0.4542872905731201,0.4542872905731201,1.0,1.0,-2.9780914783477783,1.007656455039978,1.9704349040985107,0.3302973210811615,0.9023155570030212,0.9023155570030212,0.0,141.69908142089844,148.0,40902.26171875,0.0,2223.0703125,1.0,280.9418334960937,283.6122131347656,291.8422546386719,294.4244079589844,293.1499938964844,293.1499938964844,280.6499938964844,35914.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311040043830872,1.0,0.0,0.0,3.6558682918548575,3.655892372131348,8.918141816138814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.6484375,0.0,1539.06591796875,1895.4371337890625,0.0,3691.256103515625,0.906551957130432,1.0,0.0,3.0,1.0,0.0
12229260,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683167934417723,0.5167216062545776,0.4654385149478912,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890365600585938,0.5561025142669678,0.5259796977043152,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697647452354431,0.3831629753112793,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264395594596863,0.3260587453842163,0.3101615607738495,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7146744728088379,0.2075685411691665,0.941731870174408,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643786191940308,0.4535674452781677,0.4535674452781677,1.0,1.0,-3.0160250663757324,1.0207804441452026,1.9952446222305296,0.3346142470836639,0.9009685516357422,0.9009685516357422,0.0,139.83055114746094,151.0,42288.8984375,0.0,2280.998779296875,1.0,280.6577453613281,283.4229736328125,291.976806640625,294.6815795898437,293.1499938964844,293.1499938964844,280.3500061035156,36005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315626621246338,1.0,0.0,0.0,3.656203031539917,3.6562271118164062,8.919775495996873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.541015625,0.0,1540.121826171875,1895.4371337890625,0.0,3695.456298828125,0.906666338443756,1.0,0.0,3.0,1.0,0.0
12229320,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683167934417723,0.5167216062545776,0.4654385149478912,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890365600585938,0.5561025142669678,0.5259796977043152,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697647452354431,0.3831629753112793,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264395594596863,0.3260587453842163,0.3101615607738495,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7146744728088379,0.2075685411691665,0.941731870174408,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643786191940308,0.4535674452781677,0.4535674452781677,1.0,1.0,-3.0160250663757324,1.0207804441452026,1.9952446222305296,0.3346142470836639,0.9009685516357422,0.9009685516357422,0.0,139.83055114746094,151.0,42288.8984375,0.0,2280.998779296875,1.0,280.6577453613281,283.4229736328125,291.976806640625,294.6815795898437,293.1499938964844,293.1499938964844,280.3500061035156,36005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315626621246338,1.0,0.0,0.0,3.656203031539917,3.6562271118164062,8.919775495996873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.541015625,0.0,1540.121826171875,1895.4371337890625,0.0,3695.456298828125,0.906666338443756,1.0,0.0,3.0,1.0,0.0
12229380,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9658010601997375,0.5152026414871216,0.4646883010864258,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890878200531006,0.559025764465332,0.5293566584587097,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707840442657471,0.3863047063350677,0.271227478981018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271798491477966,0.3284485340118408,0.3129937946796417,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165443897247314,0.210004061460495,0.9552478194236756,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7786865234375,1.0,0.568991482257843,0.4528476297855377,0.4528476297855377,1.0,1.0,-3.0420026779174805,1.0291762351989746,2.012826442718506,0.3374624848365783,0.8973108530044556,0.8973108530044556,0.0,141.88111877441406,154.0,43544.18359375,0.0,2338.645263671875,1.0,280.3581848144531,283.2110595703125,292.085693359375,294.88397216796875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933660328388214,1.0,0.0,0.0,3.650238752365112,3.6502628326416016,8.890697245078627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.4140625,0.0,1534.7525634765625,1895.4371337890625,0.0,3714.6455078125,0.905440866947174,1.0,0.0,3.0,1.0,0.0
12229440,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9658010601997375,0.5152026414871216,0.4646883010864258,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890878200531006,0.559025764465332,0.5293566584587097,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707840442657471,0.3863047063350677,0.271227478981018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271798491477966,0.3284485340118408,0.3129937946796417,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165443897247314,0.210004061460495,0.9552478194236756,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7786865234375,1.0,0.568991482257843,0.4528476297855377,0.4528476297855377,1.0,1.0,-3.0420026779174805,1.0291762351989746,2.012826442718506,0.3374624848365783,0.8973108530044556,0.8973108530044556,0.0,141.88111877441406,154.0,43544.18359375,0.0,2338.645263671875,1.0,280.3581848144531,283.2110595703125,292.085693359375,294.88397216796875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933660328388214,1.0,0.0,0.0,3.650238752365112,3.6502628326416016,8.890697245078627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.4140625,0.0,1534.7525634765625,1895.4371337890625,0.0,3714.6455078125,0.905440866947174,1.0,0.0,3.0,1.0,0.0
12229500,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9624413251876832,0.5147486925125122,0.4640116691589355,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.987348198890686,0.5604987740516663,0.5305950045585632,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692797422409058,0.3878327906131744,0.2722193002700805,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256775140762329,0.3294404447078705,0.3139181137084961,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155399918556213,0.2108877301216125,0.9595254063606262,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711104869842529,0.4524877369403839,0.4524877369403839,1.0,1.0,-3.050122261047364,1.031490445137024,2.01863169670105,0.337939441204071,0.8984704613685608,0.8984704613685608,0.0,143.65524291992188,154.0,42856.4921875,0.0,2362.749755859375,1.0,280.6013488769531,283.3896484375,292.0282897949219,294.701416015625,293.1499938964844,293.1499938964844,280.6499938964844,36100.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334904551506042,1.0,0.0,0.0,3.648216009140015,3.648240089416504,8.880847417458426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.9345703125,0.0,1531.93310546875,1895.4371337890625,0.0,3713.093017578125,0.9049932360649108,1.0,0.0,3.0,1.0,0.0
12229560,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603632092475892,0.5148575305938721,0.4639726877212524,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865192770957948,0.562369167804718,0.5322555899620056,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688019514083862,0.3896797299385071,0.2734533250331878,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249920606613159,0.3306306898593902,0.315015971660614,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.715172529220581,0.2118497192859649,0.9639351963996888,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732887983322144,0.4517512321472168,0.4517512321472168,1.0,1.0,-3.0601725578308105,1.033732533454895,2.026440143585205,0.3378884494304657,0.8993058800697327,0.8993058800697327,0.0,145.0862274169922,157.0,42897.51953125,0.0,2388.761962890625,1.0,280.6421203613281,283.4479675292969,292.0254821777344,294.7371520996094,293.1499938964844,293.1499938964844,280.95001220703125,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333657026290894,1.0,0.0,0.0,3.64870023727417,3.648724317550659,8.883205282472773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.0556640625,0.0,1531.8450927734375,1895.4371337890625,0.0,3711.952392578125,0.9050149321556092,1.0,0.0,3.0,1.0,0.0
12229620,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578100442886353,0.5158530473709106,0.4646930396556854,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986049234867096,0.5667521953582764,0.5362208485603333,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691682815551758,0.3939098417758941,0.2763097882270813,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247012495994568,0.3333854973316192,0.3175462484359741,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153133153915405,0.2139661759138107,0.9733678102493286,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778564810752869,0.4502782523632049,0.4502782523632049,1.0,1.0,-3.083616018295288,1.0393410921096802,2.044275045394897,0.3382061719894409,0.9043973088264464,0.9043973088264464,0.0,147.5779266357422,160.0,42285.3203125,0.0,2445.58837890625,1.0,280.9418029785156,283.7016906738281,291.99737548828125,294.65850830078125,293.1499938964844,293.1499938964844,280.6499938964844,35770.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931923806667328,1.0,0.0,0.0,3.656498670578003,3.656522512435913,8.921217045099183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.033203125,0.0,1538.6885986328125,1895.4371337890625,0.0,3698.76220703125,0.9065968990325928,1.0,0.0,3.0,1.0,0.0
12229680,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578100442886353,0.5158530473709106,0.4646930396556854,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986049234867096,0.5667521953582764,0.5362208485603333,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691682815551758,0.3939098417758941,0.2763097882270813,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247012495994568,0.3333854973316192,0.3175462484359741,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153133153915405,0.2139661759138107,0.9733678102493286,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.3014221191406,285.20086669921875,1.0,0.5778564810752869,0.4502782523632049,0.4502782523632049,1.0,1.0,-3.083616018295288,1.0393410921096802,2.044275045394897,0.3382061719894409,0.9043973088264464,0.9043973088264464,0.0,147.5779266357422,160.0,42285.3203125,0.0,2445.58837890625,1.0,280.9418029785156,283.7016906738281,291.99737548828125,294.65850830078125,293.1499938964844,293.1499938964844,280.6499938964844,35770.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931923806667328,1.0,0.0,0.0,3.656498670578003,3.656522512435913,8.921217045099183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.033203125,0.0,1538.6885986328125,1895.4371337890625,0.0,3698.76220703125,0.9065968990325928,1.0,0.0,3.0,1.0,0.0
12229740,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525460600852966,0.514870285987854,0.4645485877990722,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835933446884156,0.5696532130241394,0.5395700335502625,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8674255013465881,0.3969609141349792,0.2788196206092834,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225950598716736,0.3352209031581878,0.3197211325168609,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137471437454224,0.2154040932655334,0.9815316200256348,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823462009429932,0.4488053023815155,0.4488053023815155,1.0,1.0,-3.1029300689697266,1.043280005455017,2.05964994430542,0.3380168080329895,0.9043052196502686,0.9043052196502686,0.0,150.9886016845703,163.0,43440.04296875,0.0,2500.172607421875,1.0,280.6577453613281,283.4948425292969,292.1337890625,294.9172058105469,293.1499938964844,293.1499938964844,280.3500061035156,35858.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332553148269652,1.0,0.0,0.0,3.662507295608521,3.6625313758850098,8.950561891651887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.13916015625,0.0,1546.064453125,1895.4371337890625,0.0,3710.943359375,0.9079725742340088,1.0,0.0,3.0,1.0,0.0
12229800,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525460600852966,0.514870285987854,0.4645485877990722,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835933446884156,0.5696532130241394,0.5395700335502625,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8674255013465881,0.3969609141349792,0.2788196206092834,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225950598716736,0.3352209031581878,0.3197211325168609,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137471437454224,0.2154040932655334,0.9815316200256348,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823462009429932,0.4488053023815155,0.4488053023815155,1.0,1.0,-3.1029300689697266,1.043280005455017,2.05964994430542,0.3380168080329895,0.9043052196502686,0.9043052196502686,0.0,150.9886016845703,163.0,43440.04296875,0.0,2500.172607421875,1.0,280.6577453613281,283.4948425292969,292.1337890625,294.9172058105469,293.1499938964844,293.1499938964844,280.3500061035156,35858.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332553148269652,1.0,0.0,0.0,3.662507295608521,3.6625313758850098,8.950561891651887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.13916015625,0.0,1546.064453125,1895.4371337890625,0.0,3710.943359375,0.9079725742340088,1.0,0.0,3.0,1.0,0.0
12229860,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426147937774658,0.5121978521347046,0.4626076519489288,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775524139404296,0.570957362651825,0.5412654280662537,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621146082878113,0.3987413048744201,0.2803584039211273,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172677159309387,0.3359016180038452,0.32076495885849,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089158296585083,0.2158576101064682,0.9853689074516296,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859696269035339,0.4475167095661163,0.4475167095661163,1.0,1.0,-3.110363245010376,1.0430519580841064,2.0673115253448486,0.336258202791214,0.9015415906906128,0.9015415906906128,0.0,155.63970947265625,166.0,44523.15234375,0.0,2539.06982421875,1.0,280.358154296875,283.2668762207031,292.2298278808594,295.0954284667969,293.1499938964844,293.1499938964844,280.04998779296875,36043.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359291195869446,1.0,0.0,0.0,3.661480188369751,3.6615045070648193,8.945542617766478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.08642578125,0.0,1546.307373046875,1895.4371337890625,0.0,3735.36474609375,0.9078619480133056,1.0,0.0,3.0,1.0,0.0
12229920,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426147937774658,0.5121978521347046,0.4626076519489288,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775524139404296,0.570957362651825,0.5412654280662537,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621146082878113,0.3987413048744201,0.2803584039211273,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172677159309387,0.3359016180038452,0.32076495885849,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089158296585083,0.2158576101064682,0.9853689074516296,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859696269035339,0.4475167095661163,0.4475167095661163,1.0,1.0,-3.110363245010376,1.0430519580841064,2.0673115253448486,0.336258202791214,0.9015415906906128,0.9015415906906128,0.0,155.63970947265625,166.0,44523.15234375,0.0,2539.06982421875,1.0,280.358154296875,283.2668762207031,292.2298278808594,295.0954284667969,293.1499938964844,293.1499938964844,280.04998779296875,36043.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359291195869446,1.0,0.0,0.0,3.661480188369751,3.6615045070648193,8.945542617766478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.08642578125,0.0,1546.307373046875,1895.4371337890625,0.0,3735.36474609375,0.9078619480133056,1.0,0.0,3.0,1.0,0.0
