time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229980,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931631863117218,0.5089154243469238,0.4599663019180298,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704565405845642,0.5714934468269348,0.5421030521392822,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561899662017822,0.3999437987804413,0.2814112603664398,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111028075218201,0.3359546661376953,0.3211257457733154,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029711604118347,0.215697556734085,0.9861313104629515,284.6788330078125,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887221097946167,0.4462281167507171,0.4462281167507171,1.0,1.0,-3.110816717147827,1.0401562452316284,2.070660352706909,0.3333355486392975,0.8964235782623291,0.8964235782623291,0.0,160.36373901367188,169.0,45618.796875,0.0,2565.028076171875,1.0,280.0581970214844,283.0461120605469,292.3034973144531,295.2439880371094,293.1499938964844,293.1499938964844,280.3500061035156,36271.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394627809524536,1.0,0.0,0.0,3.652019023895264,3.652043104171753,8.899372119230975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.837890625,0.0,1537.4517822265625,1895.4371337890625,0.0,3767.558837890625,0.9058985114097596,1.0,0.0,3.0,1.0,0.0
12230040,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.931631863117218,0.5089154243469238,0.4599663019180298,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704565405845642,0.5714934468269348,0.5421030521392822,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561899662017822,0.3999437987804413,0.2814112603664398,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111028075218201,0.3359546661376953,0.3211257457733154,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029711604118347,0.215697556734085,0.9861313104629515,284.6788330078125,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887221097946167,0.4462281167507171,0.4462281167507171,1.0,1.0,-3.110816717147827,1.0401562452316284,2.070660352706909,0.3333355486392975,0.8964235782623291,0.8964235782623291,0.0,160.36373901367188,169.0,45618.796875,0.0,2565.028076171875,1.0,280.0581970214844,283.0461120605469,292.3034973144531,295.2439880371094,293.1499938964844,293.1499938964844,280.3500061035156,36271.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394627809524536,1.0,0.0,0.0,3.652019023895264,3.652043104171753,8.899372119230975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.837890625,0.0,1537.4517822265625,1895.4371337890625,0.0,3767.558837890625,0.9058985114097596,1.0,0.0,3.0,1.0,0.0
12230100,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9269832968711852,0.5079651474952698,0.4587952792644501,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674481749534608,0.5722125172615051,0.5425500869750977,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538733124732971,0.4009399116039276,0.281968891620636,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084783554077148,0.336221843957901,0.3212750256061554,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004160284996033,0.2157326638698578,0.9861310124397278,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898919105529785,0.4455838203430176,0.4455838203430176,1.0,1.0,-3.1107892990112305,1.0386148691177368,2.072174549102783,0.3317344486713409,0.8966712355613708,0.8966712355613708,0.0,162.38662719726562,169.0,44687.10546875,0.0,2575.72607421875,1.0,280.3013610839844,283.2113952636719,292.2345886230469,295.036865234375,293.1499938964844,293.1499938964844,280.3500061035156,36222.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398533701896667,1.0,0.0,0.0,3.6475579738616943,3.647582054138184,8.877643722371431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.57421875,0.0,1532.119384765625,1895.4371337890625,0.0,3771.11181640625,0.9049230217933656,1.0,0.0,3.0,1.0,0.0
12230160,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244483709335328,0.5076741576194763,0.458360344171524,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9661007523536682,0.5734787583351135,0.5435815453529358,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530929684638977,0.4024038910865783,0.2828909754753113,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072565793991089,0.3368548154830932,0.3217773735523224,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991780400276184,0.2160364389419555,0.987205684185028,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911800861358643,0.4451174736022949,0.4451174736022949,1.0,1.0,-3.114504337310791,1.0388928651809692,2.075611352920532,0.3311133980751037,0.8965920805931091,0.8965920805931091,0.0,163.75157165527344,172.0,44610.90625,0.0,2590.187255859375,1.0,280.3422546386719,283.263671875,292.21929931640625,295.0495910644531,293.1499938964844,293.1499938964844,280.6499938964844,36161.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401624202728271,1.0,0.0,0.0,3.6451590061187744,3.645183086395264,8.865970357874176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.71533203125,0.0,1528.9984130859375,1895.4371337890625,0.0,3773.921630859375,0.9043187499046326,1.0,0.0,3.0,1.0,0.0
12230220,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.922113835811615,0.5080749988555908,0.4584895372390747,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656926393508912,0.5769386887550354,0.5465936064720154,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536040782928467,0.4061434864997864,0.2853429615497589,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068292737007141,0.3388143181800842,0.3234597444534302,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986699104309082,0.2172197252511978,0.9918917417526244,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2837829589844,285.0620422363281,1.0,0.5942080616950989,0.4441847801208496,0.4441847801208496,1.0,1.0,-3.128875970840454,1.042121410369873,2.086754560470581,0.3310717046260834,0.899712085723877,0.899712085723877,0.0,165.71115112304688,175.0,43747.82421875,0.0,2628.680908203125,1.0,280.6417236328125,283.5052795410156,292.1708068847656,294.9317626953125,293.1499938964844,293.1499938964844,280.95001220703125,35947.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393147826194764,1.0,0.0,0.0,3.646390676498413,3.6464145183563232,8.871962222656293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.45703125,0.0,1528.762451171875,1895.4371337890625,0.0,3766.21240234375,0.9044545888900756,1.0,0.0,3.0,1.0,0.0
12230280,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.922113835811615,0.5080749988555908,0.4584895372390747,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656926393508912,0.5769386887550354,0.5465936064720154,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536040782928467,0.4061434864997864,0.2853429615497589,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068292737007141,0.3388143181800842,0.3234597444534302,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986699104309082,0.2172197252511978,0.9918917417526244,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2837829589844,285.0620422363281,1.0,0.5942080616950989,0.4441847801208496,0.4441847801208496,1.0,1.0,-3.128875970840454,1.042121410369873,2.086754560470581,0.3310717046260834,0.899712085723877,0.899712085723877,0.0,165.71115112304688,175.0,43747.82421875,0.0,2628.680908203125,1.0,280.6417236328125,283.5052795410156,292.1708068847656,294.9317626953125,293.1499938964844,293.1499938964844,280.95001220703125,35947.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393147826194764,1.0,0.0,0.0,3.646390676498413,3.6464145183563232,8.871962222656293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.45703125,0.0,1528.762451171875,1895.4371337890625,0.0,3766.21240234375,0.9044545888900756,1.0,0.0,3.0,1.0,0.0
12230340,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214276671409608,0.5092326402664185,0.4594045877456665,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666832089424132,0.5811554193496704,0.5504192113876343,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554179072380066,0.4105759263038635,0.2883357405662536,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077166080474854,0.3413961827754974,0.3257903456687927,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995444297790527,0.2189701795578003,0.9992984533309937,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979145169258118,0.4432520866394043,0.4432520866394043,1.0,1.0,-3.149874925613404,1.047827959060669,2.1020469665527344,0.3320904076099396,0.9057506322860718,0.9057506322860718,0.0,167.37545776367188,178.0,43082.9921875,0.0,2679.044677734375,1.0,280.9418029785156,283.7533874511719,292.1492919921875,294.8602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375010132789612,1.0,0.0,0.0,3.6573872566223145,3.657411336898804,8.925554197958263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.57666015625,0.0,1539.0419921875,1895.4371337890625,0.0,3749.69775390625,0.9067382216453552,1.0,0.0,3.0,1.0,0.0
12230400,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214276671409608,0.5092326402664185,0.4594045877456665,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666832089424132,0.5811554193496704,0.5504192113876343,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554179072380066,0.4105759263038635,0.2883357405662536,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077166080474854,0.3413961827754974,0.3257903456687927,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995444297790527,0.2189701795578003,0.9992984533309937,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979145169258118,0.4432520866394043,0.4432520866394043,1.0,1.0,-3.149874925613404,1.047827959060669,2.1020469665527344,0.3320904076099396,0.9057506322860718,0.9057506322860718,0.0,167.37545776367188,178.0,43082.9921875,0.0,2679.044677734375,1.0,280.9418029785156,283.7533874511719,292.1492919921875,294.8602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375010132789612,1.0,0.0,0.0,3.6573872566223145,3.657411336898804,8.925554197958263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.57666015625,0.0,1539.0419921875,1895.4371337890625,0.0,3749.69775390625,0.9067382216453552,1.0,0.0,3.0,1.0,0.0
12230460,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176332354545592,0.5083248019218445,0.4593172371387481,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650910496711732,0.5837641954421997,0.553501546382904,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549870252609253,0.4137498736381531,0.2909283936023712,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065173029899597,0.3430476188659668,0.3277793526649475,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986295580863953,0.2201462686061859,1.0061240196228027,285.1108703613281,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017814874649048,0.4420107901096344,0.4420107901096344,1.0,1.0,-3.167205333709717,1.0513607263565063,2.1158447265625,0.3319984376430511,0.906568169593811,0.906568169593811,0.0,170.28765869140625,181.0,44220.4453125,0.0,2729.36767578125,1.0,280.6577453613281,283.5426025390625,292.2845153808594,295.11798095703125,293.1499938964844,293.1499938964844,280.3500061035156,35765.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384616017341614,1.0,0.0,0.0,3.666849374771118,3.666873455047608,8.971796887635719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.16064453125,0.0,1550.23046875,1895.4371337890625,0.0,3758.447265625,0.90888112783432,1.0,0.0,3.0,1.0,0.0
12230520,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176332354545592,0.5083248019218445,0.4593172371387481,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650910496711732,0.5837641954421997,0.553501546382904,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549870252609253,0.4137498736381531,0.2909283936023712,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065173029899597,0.3430476188659668,0.3277793526649475,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986295580863953,0.2201462686061859,1.0061240196228027,285.1108703613281,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017814874649048,0.4420107901096344,0.4420107901096344,1.0,1.0,-3.167205333709717,1.0513607263565063,2.1158447265625,0.3319984376430511,0.906568169593811,0.906568169593811,0.0,170.28765869140625,181.0,44220.4453125,0.0,2729.36767578125,1.0,280.6577453613281,283.5426025390625,292.2845153808594,295.11798095703125,293.1499938964844,293.1499938964844,280.3500061035156,35765.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384616017341614,1.0,0.0,0.0,3.666849374771118,3.666873455047608,8.971796887635719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.16064453125,0.0,1550.23046875,1895.4371337890625,0.0,3758.447265625,0.90888112783432,1.0,0.0,3.0,1.0,0.0
12230580,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9096904993057252,0.5057753324508667,0.457461953163147,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.959646463394165,0.5847722887992859,0.5549032688140869,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512730598449707,0.4156785011291504,0.2925535440444946,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020268082618713,0.3435624539852142,0.3286491930484772,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946262717247009,0.2204044014215469,1.0089613199234009,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.6049359440803528,0.4407694637775421,0.4407694637775421,1.0,1.0,-3.173081159591675,1.0505179166793823,2.122563362121582,0.3300181031227112,0.904843807220459,0.904843807220459,0.0,174.60804748535156,184.0,45424.60546875,0.0,2764.59814453125,1.0,280.35809326171875,283.3192138671875,292.3811340332031,295.3026123046875,293.1499938964844,293.1499938964844,280.04998779296875,35938.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940818190574646,1.0,0.0,0.0,3.6697285175323486,3.669752836227417,8.985891781776445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.4384765625,0.0,1554.7637939453125,1895.4371337890625,0.0,3779.882080078125,0.909635841846466,1.0,0.0,3.0,1.0,0.0
12230640,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9096904993057252,0.5057753324508667,0.457461953163147,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.959646463394165,0.5847722887992859,0.5549032688140869,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512730598449707,0.4156785011291504,0.2925535440444946,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020268082618713,0.3435624539852142,0.3286491930484772,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946262717247009,0.2204044014215469,1.0089613199234009,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.6049359440803528,0.4407694637775421,0.4407694637775421,1.0,1.0,-3.173081159591675,1.0505179166793823,2.122563362121582,0.3300181031227112,0.904843807220459,0.904843807220459,0.0,174.60804748535156,184.0,45424.60546875,0.0,2764.59814453125,1.0,280.35809326171875,283.3192138671875,292.3811340332031,295.3026123046875,293.1499938964844,293.1499938964844,280.04998779296875,35938.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940818190574646,1.0,0.0,0.0,3.6697285175323486,3.669752836227417,8.985891781776445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.4384765625,0.0,1554.7637939453125,1895.4371337890625,0.0,3779.882080078125,0.909635841846466,1.0,0.0,3.0,1.0,0.0
12230700,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055867195129396,0.5042541027069092,0.4563050866127014,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565245509147644,0.5849689841270447,0.5553004741668701,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491547107696533,0.4164164960384369,0.2932008802890777,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7994574904441833,0.343574583530426,0.3288397789001465,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922581195831299,0.2203070074319839,1.0093132257461548,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062335968017578,0.4401488304138183,0.4401488304138183,1.0,1.0,-3.173601627349853,1.049181342124939,2.124420166015625,0.3286238312721252,0.90248703956604,0.90248703956604,0.0,176.82470703125,184.0,46415.81640625,0.0,2777.662109375,1.0,280.10076904296875,283.1427917480469,292.4431457519531,295.4786376953125,293.1499938964844,293.1499938964844,280.04998779296875,36059.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425749182701112,1.0,0.0,0.0,3.668311357498169,3.668335437774658,8.978952337201918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.2236328125,0.0,1554.0821533203125,1895.4371337890625,0.0,3795.83203125,0.9093655943870544,1.0,0.0,3.0,1.0,0.0
12230760,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9013532996177672,0.50258868932724,0.4549106359481811,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9530316591262816,0.5849835276603699,0.5554410219192505,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8467879891395569,0.4170219302177429,0.293703556060791,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7966089844703674,0.3434412479400635,0.3288447558879852,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6895965337753296,0.2200731188058853,1.0089166164398191,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.7490539550781,1.0,0.6073269248008728,0.4395842552185058,0.4395842552185058,1.0,1.0,-3.1722302436828613,1.0472606420516968,2.124969720840454,0.3270614743232727,0.9006560444831848,0.9006560444831848,0.0,179.11505126953125,187.0,46522.203125,0.0,2787.2861328125,1.0,280.0579833984375,283.0948791503906,292.45428466796875,295.45196533203125,293.1499938964844,293.1499938964844,279.75,36160.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944107174873352,1.0,0.0,0.0,3.6644093990325928,3.664433479309082,8.959860906543327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.51171875,0.0,1550.46533203125,1895.4371337890625,0.0,3809.722900390625,0.9085931181907654,1.0,0.0,3.0,1.0,0.0
12230820,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933836221694946,0.4990589022636413,0.4520035088062286,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462324976921082,0.5847034454345703,0.5554617047309875,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423725366592407,0.4180319607257843,0.2945866882801056,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285161972046,0.3429280519485473,0.3286226093769073,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843653321266174,0.2193643748760223,1.006967306137085,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090756058692932,0.4384551346302032,0.4384551346302032,1.0,1.0,-3.1672146320343018,1.0425817966461182,2.124632835388184,0.3235796391963959,0.8940247297286987,0.8940247297286987,0.0,183.4174041748047,190.0,47526.9765625,0.0,2800.3818359375,1.0,279.7581787109375,282.87310791015625,292.51190185546875,295.5780639648437,293.1499938964844,293.1499938964844,280.04998779296875,36417.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480509161949158,1.0,0.0,0.0,3.64955735206604,3.649581432342529,8.887378157851344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.8515625,0.0,1535.8023681640625,1895.4371337890625,0.0,3845.38623046875,0.905446231365204,1.0,0.0,3.0,1.0,0.0
12230880,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933836221694946,0.4990589022636413,0.4520035088062286,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462324976921082,0.5847034454345703,0.5554617047309875,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423725366592407,0.4180319607257843,0.2945866882801056,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285161972046,0.3429280519485473,0.3286226093769073,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843653321266174,0.2193643748760223,1.006967306137085,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090756058692932,0.4384551346302032,0.4384551346302032,1.0,1.0,-3.1672146320343018,1.0425817966461182,2.124632835388184,0.3235796391963959,0.8940247297286987,0.8940247297286987,0.0,183.4174041748047,190.0,47526.9765625,0.0,2800.3818359375,1.0,279.7581787109375,282.87310791015625,292.51190185546875,295.5780639648437,293.1499938964844,293.1499938964844,280.04998779296875,36417.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480509161949158,1.0,0.0,0.0,3.64955735206604,3.649581432342529,8.887378157851344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.8515625,0.0,1535.8023681640625,1895.4371337890625,0.0,3845.38623046875,0.905446231365204,1.0,0.0,3.0,1.0,0.0
12230940,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883470892906189,0.4976216852664947,0.4502110779285431,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422987699508668,0.5860244631767273,0.5562766194343567,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403258323669434,0.4204474687576294,0.2960059642791748,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433958888053894,0.3288305997848511,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811047792434692,0.2192993015050888,1.0060477256774902,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107364892959595,0.4373259842395782,0.4373259842395782,1.0,1.0,-3.16687560081482,1.039668321609497,2.1272072792053223,0.3206086158752441,0.8926425576210022,0.8926425576210022,0.0,186.3898162841797,193.0,46426.9453125,0.0,2815.785400390625,1.0,280.0421142578125,283.08966064453125,292.4185791015625,295.36688232421875,293.1499938964844,293.1499938964844,280.3500061035156,36324.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490950107574464,1.0,0.0,0.0,3.636636972427368,3.6366608142852783,8.824562200970831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.0791015625,0.0,1520.774658203125,1895.4371337890625,0.0,3854.805419921875,0.9025261402130128,1.0,0.0,3.0,1.0,0.0
12231000,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883470892906189,0.4976216852664947,0.4502110779285431,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422987699508668,0.5860244631767273,0.5562766194343567,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403258323669434,0.4204474687576294,0.2960059642791748,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433958888053894,0.3288305997848511,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811047792434692,0.2192993015050888,1.0060477256774902,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107364892959595,0.4373259842395782,0.4373259842395782,1.0,1.0,-3.16687560081482,1.039668321609497,2.1272072792053223,0.3206086158752441,0.8926425576210022,0.8926425576210022,0.0,186.3898162841797,193.0,46426.9453125,0.0,2815.785400390625,1.0,280.0421142578125,283.08966064453125,292.4185791015625,295.36688232421875,293.1499938964844,293.1499938964844,280.3500061035156,36324.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490950107574464,1.0,0.0,0.0,3.636636972427368,3.6366608142852783,8.824562200970831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.0791015625,0.0,1520.774658203125,1895.4371337890625,0.0,3854.805419921875,0.9025261402130128,1.0,0.0,3.0,1.0,0.0
12231060,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868293762207031,0.4978260993957519,0.4501605331897735,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942118525505066,0.5888944268226624,0.5587169528007507,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8412136435508728,0.4241937100887298,0.2984514236450195,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787674069404602,0.3449858725070953,0.3301476538181305,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806708574295044,0.2201524525880813,1.0091590881347656,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131226420402527,0.436497300863266,0.436497300863266,1.0,1.0,-3.1780035495758057,1.041752576828003,2.1362509727478027,0.32015061378479,0.8941416144371033,0.8941416144371033,0.0,188.03741455078125,196.0,45442.88671875,0.0,2847.477294921875,1.0,280.34161376953125,283.32843017578125,292.3613586425781,295.2333679199219,293.1499938964844,293.1499938964844,280.6499938964844,36119.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485480189323424,1.0,0.0,0.0,3.6314680576324463,3.631491899490357,8.799494253253215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.2119140625,0.0,1513.5391845703125,1895.4371337890625,0.0,3849.8720703125,0.9012376666069032,1.0,0.0,3.0,1.0,0.0
12231120,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868293762207031,0.4978260993957519,0.4501605331897735,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942118525505066,0.5888944268226624,0.5587169528007507,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8412136435508728,0.4241937100887298,0.2984514236450195,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787674069404602,0.3449858725070953,0.3301476538181305,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806708574295044,0.2201524525880813,1.0091590881347656,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131226420402527,0.436497300863266,0.436497300863266,1.0,1.0,-3.1780035495758057,1.041752576828003,2.1362509727478027,0.32015061378479,0.8941416144371033,0.8941416144371033,0.0,188.03741455078125,196.0,45442.88671875,0.0,2847.477294921875,1.0,280.34161376953125,283.32843017578125,292.3613586425781,295.2333679199219,293.1499938964844,293.1499938964844,280.6499938964844,36119.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485480189323424,1.0,0.0,0.0,3.6314680576324463,3.631491899490357,8.799494253253215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.2119140625,0.0,1513.5391845703125,1895.4371337890625,0.0,3849.8720703125,0.9012376666069032,1.0,0.0,3.0,1.0,0.0
12231180,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863792419433594,0.4987275898456573,0.4508602321147918,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431135654449464,0.5925021767616272,0.5619771480560303,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430560231208801,0.4286110699176788,0.3014361262321472,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884688377380371,0.3471932411193847,0.3321272730827331,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813645362854004,0.2215853929519653,1.015133023262024,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162718534469604,0.4356686472892761,0.4356686472892761,1.0,1.0,-3.1959104537963867,1.0463662147521973,2.149544477462769,0.3207732141017914,0.8983561396598816,0.8983561396598816,0.0,189.5301818847656,199.0,44561.6953125,0.0,2892.558837890625,1.0,280.6416015625,283.56707763671875,292.32720947265625,295.1371459960937,293.1499938964844,293.1499938964844,280.95001220703125,35865.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469263553619384,1.0,0.0,0.0,3.635751485824585,3.635775327682495,8.820265975373331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.5771484375,0.0,1516.374755859375,1895.4371337890625,0.0,3835.230224609375,0.902022123336792,1.0,0.0,3.0,1.0,0.0
12231240,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863792419433594,0.4987275898456573,0.4508602321147918,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431135654449464,0.5925021767616272,0.5619771480560303,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430560231208801,0.4286110699176788,0.3014361262321472,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884688377380371,0.3471932411193847,0.3321272730827331,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813645362854004,0.2215853929519653,1.015133023262024,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162718534469604,0.4356686472892761,0.4356686472892761,1.0,1.0,-3.1959104537963867,1.0463662147521973,2.149544477462769,0.3207732141017914,0.8983561396598816,0.8983561396598816,0.0,189.5301818847656,199.0,44561.6953125,0.0,2892.558837890625,1.0,280.6416015625,283.56707763671875,292.32720947265625,295.1371459960937,293.1499938964844,293.1499938964844,280.95001220703125,35865.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469263553619384,1.0,0.0,0.0,3.635751485824585,3.635775327682495,8.820265975373331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.5771484375,0.0,1516.374755859375,1895.4371337890625,0.0,3835.230224609375,0.902022123336792,1.0,0.0,3.0,1.0,0.0
12231300,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861391544342041,0.4993192553520202,0.4513114094734192,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435890913009644,0.5944522619247437,0.56373530626297,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8439837098121643,0.4309689998626709,0.3030250072479248,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888935804367065,0.3484305441379547,0.3332459330558777,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817972660064697,0.2224368155002594,1.018771052360535,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.618079423904419,0.43525430560112,0.43525430560112,1.0,1.0,-3.2061946392059326,1.0491564273834229,2.1570382118225098,0.3212872445583343,0.9020290970802308,0.9020290970802308,0.0,190.4041748046875,199.0,43715.76953125,0.0,2918.739990234375,1.0,280.8984069824219,283.7484741210937,292.2920227050781,295.0003662109375,293.1499938964844,293.1499938964844,280.95001220703125,35716.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945589244365692,1.0,0.0,0.0,3.6415553092956543,3.641579151153565,8.848447805576143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.35888671875,0.0,1521.6766357421875,1895.4371337890625,0.0,3823.140869140625,0.9032496213912964,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.88614821434021,0.5000326037406921,0.4519652128219604,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443098306655884,0.5965182781219482,0.5656771659851074,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451201915740967,0.4334425032138824,0.3047413825988769,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895257472991943,0.3497664630413055,0.3344990015029907,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824454665184021,0.2233820557594299,1.0229452848434448,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461303710937,1.0,0.6200522184371948,0.4346235990524292,0.4346235990524292,1.0,1.0,-3.2179033756256104,1.0519558191299438,2.165947675704956,0.321492463350296,0.9052619338035583,0.9052619338035583,0.0,191.2483062744141,202.0,43764.40234375,0.0,2947.9013671875,1.0,280.9416809082031,283.8035888671875,292.3053894042969,295.06134033203125,293.1499938964844,293.1499938964844,280.6499938964844,35594.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444888830184937,1.0,0.0,0.0,3.650168895721436,3.6501927375793457,8.890357321433839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.48876953125,0.0,1530.32080078125,1895.4371337890625,0.0,3813.180419921875,0.9050599336624146,1.0,0.0,3.0,1.0,0.0
12231420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.883369505405426,0.4993016719818115,0.4520163834095001,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427655935287476,0.5988356471061707,0.5684993863105774,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450919389724731,0.4369232356548309,0.3075572848320007,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513230979442596,0.3364141583442688,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817797422409058,0.2245191037654876,1.0296770334243774,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239020228385925,0.43336221575737,0.43336221575737,1.0,1.0,-3.235156536102295,1.0551390647888184,2.180017709732056,0.3210870921611786,0.907211422920227,0.907211422920227,0.0,194.3184967041016,205.0,45086.68359375,0.0,3001.284423828125,1.0,280.65777587890625,283.60162353515625,292.4369506835937,295.3232727050781,293.1499938964844,293.1499938964844,280.3500061035156,35659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448885321617126,1.0,0.0,0.0,3.6635217666625977,3.663545846939087,8.955520911513304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.48095703125,0.0,1545.7039794921875,1895.4371337890625,0.0,3816.799560546875,0.9080641865730286,1.0,0.0,3.0,1.0,0.0
12231480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.883369505405426,0.4993016719818115,0.4520163834095001,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427655935287476,0.5988356471061707,0.5684993863105774,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450919389724731,0.4369232356548309,0.3075572848320007,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513230979442596,0.3364141583442688,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817797422409058,0.2245191037654876,1.0296770334243774,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239020228385925,0.43336221575737,0.43336221575737,1.0,1.0,-3.235156536102295,1.0551390647888184,2.180017709732056,0.3210870921611786,0.907211422920227,0.907211422920227,0.0,194.3184967041016,205.0,45086.68359375,0.0,3001.284423828125,1.0,280.65777587890625,283.60162353515625,292.4369506835937,295.3232727050781,293.1499938964844,293.1499938964844,280.3500061035156,35659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448885321617126,1.0,0.0,0.0,3.6635217666625977,3.663545846939087,8.955520911513304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.48095703125,0.0,1545.7039794921875,1895.4371337890625,0.0,3816.799560546875,0.9080641865730286,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.87734454870224,0.4969228506088257,0.4503307640552521,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375733733177184,0.5994893908500671,0.5695948004722595,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.842287540435791,0.4391137063503265,0.3093777298927307,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.3516967594623565,0.3371702432632446,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784243583679199,0.2246975153684616,1.032236099243164,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269806623458862,0.4321008026599884,0.4321008026599884,1.0,1.0,-3.240633010864258,1.0539281368255615,2.1867048740386963,0.3188495337963104,0.9065340161323548,0.9065340161323548,0.0,198.76348876953125,208.0,46310.8046875,0.0,3037.538818359375,1.0,280.35809326171875,283.3764343261719,292.5306396484375,295.5088195800781,293.1499938964844,293.1499938964844,280.04998779296875,35825.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94683837890625,1.0,0.0,0.0,3.670586109161377,3.670610189437866,8.990091373561881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.513671875,0.0,1554.88232421875,1895.4371337890625,0.0,3834.435546875,0.9097509384155272,1.0,0.0,3.0,1.0,0.0
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.87734454870224,0.4969228506088257,0.4503307640552521,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375733733177184,0.5994893908500671,0.5695948004722595,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.842287540435791,0.4391137063503265,0.3093777298927307,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.3516967594623565,0.3371702432632446,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784243583679199,0.2246975153684616,1.032236099243164,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269806623458862,0.4321008026599884,0.4321008026599884,1.0,1.0,-3.240633010864258,1.0539281368255615,2.1867048740386963,0.3188495337963104,0.9065340161323548,0.9065340161323548,0.0,198.76348876953125,208.0,46310.8046875,0.0,3037.538818359375,1.0,280.35809326171875,283.3764343261719,292.5306396484375,295.5088195800781,293.1499938964844,293.1499938964844,280.04998779296875,35825.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94683837890625,1.0,0.0,0.0,3.670586109161377,3.670610189437866,8.990091373561881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.513671875,0.0,1554.88232421875,1895.4371337890625,0.0,3834.435546875,0.9097509384155272,1.0,0.0,3.0,1.0,0.0
12231660,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.870543360710144,0.4938564598560333,0.4478994309902191,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.931295931339264,0.5992801189422607,0.5697567462921143,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387334942817688,0.4406727254390716,0.3106872141361236,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800617814064026,0.3513900339603424,0.3372052609920501,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740871667861938,0.224249005317688,1.031728982925415,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292413473129272,0.4308788180351257,0.4308788180351257,1.0,1.0,-3.238917589187622,1.0501455068588257,2.188771963119507,0.3155826926231384,0.903346598148346,0.903346598148346,0.0,203.3802947998047,211.0,47416.53125,0.0,3059.404052734375,1.0,280.0580749511719,283.1492614746094,292.5975036621094,295.6533203125,293.1499938964844,293.1499938964844,279.75,36044.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497982859611512,1.0,0.0,0.0,3.669573783874512,3.66959810256958,8.98513405900303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.33642578125,0.0,1555.3900146484375,1895.4371337890625,0.0,3861.144775390625,0.9096689224243164,1.0,0.0,3.0,1.0,0.0
12231720,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.870543360710144,0.4938564598560333,0.4478994309902191,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.931295931339264,0.5992801189422607,0.5697567462921143,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387334942817688,0.4406727254390716,0.3106872141361236,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800617814064026,0.3513900339603424,0.3372052609920501,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740871667861938,0.224249005317688,1.031728982925415,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292413473129272,0.4308788180351257,0.4308788180351257,1.0,1.0,-3.238917589187622,1.0501455068588257,2.188771963119507,0.3155826926231384,0.903346598148346,0.903346598148346,0.0,203.3802947998047,211.0,47416.53125,0.0,3059.404052734375,1.0,280.0580749511719,283.1492614746094,292.5975036621094,295.6533203125,293.1499938964844,293.1499938964844,279.75,36044.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497982859611512,1.0,0.0,0.0,3.669573783874512,3.66959810256958,8.98513405900303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.33642578125,0.0,1555.3900146484375,1895.4371337890625,0.0,3861.144775390625,0.9096689224243164,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638383150100708,0.4904245138168335,0.4450891017913818,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249541759490968,0.5985444784164429,0.5693644881248474,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767659187317,0.4418724775314331,0.3117099106311798,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752879858016968,0.3506697416305542,0.3367981910705566,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695285439491272,0.223403200507164,1.0292108058929443,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308231353759766,0.429656833410263,0.429656833410263,1.0,1.0,-3.232783317565918,1.0447328090667725,2.188050508499145,0.311637818813324,0.8976691961288452,0.8976691961288452,0.0,207.75747680664065,214.0,48427.265625,0.0,3070.42724609375,1.0,279.75811767578125,282.9239501953125,292.6475524902344,295.77252197265625,293.1499938964844,293.1499938964844,280.04998779296875,36298.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534756541252136,1.0,0.0,0.0,3.659169435501098,3.659193515777588,8.934254651649098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.75244140625,0.0,1545.63134765625,1895.4371337890625,0.0,3894.21923828125,0.9075124263763428,1.0,0.0,3.0,1.0,0.0
