time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638383150100708,0.4904245138168335,0.4450891017913818,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249541759490968,0.5985444784164429,0.5693644881248474,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767659187317,0.4418724775314331,0.3117099106311798,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752879858016968,0.3506697416305542,0.3367981910705566,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695285439491272,0.223403200507164,1.0292108058929443,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308231353759766,0.429656833410263,0.429656833410263,1.0,1.0,-3.232783317565918,1.0447328090667725,2.188050508499145,0.311637818813324,0.8976691961288452,0.8976691961288452,0.0,207.75747680664065,214.0,48427.265625,0.0,3070.42724609375,1.0,279.75811767578125,282.9239501953125,292.6475524902344,295.77252197265625,293.1499938964844,293.1499938964844,280.04998779296875,36298.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534756541252136,1.0,0.0,0.0,3.659169435501098,3.659193515777588,8.934254651649098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.75244140625,0.0,1545.63134765625,1895.4371337890625,0.0,3894.21923828125,0.9075124263763428,1.0,0.0,3.0,1.0,0.0
12231900,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610712885856628,0.4894072711467743,0.4438618421554565,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.922393262386322,0.5986953973770142,0.5692509412765503,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338615298271179,0.4429484009742737,0.3122960329055786,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733306884765625,0.35060915350914,0.3366159498691559,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675969362258911,0.2231550067663192,1.0278385877609253,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.631479799747467,0.4290458261966705,0.4290458261966705,1.0,1.0,-3.229999303817749,1.042137861251831,2.187861442565918,0.3096038103103637,0.8975973725318909,0.8975973725318909,0.0,209.5863647460937,214.0,47425.5625,0.0,3074.5537109375,1.0,280.0014953613281,283.0860595703125,292.5715637207031,295.552001953125,293.1499938964844,293.1499938964844,280.04998779296875,36260.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539592862129213,1.0,0.0,0.0,3.653943538665772,3.6539676189422607,8.908753557079763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.06640625,0.0,1539.510986328125,1895.4371337890625,0.0,3898.559326171875,0.9063732028007508,1.0,0.0,3.0,1.0,0.0
12231960,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596290349960327,0.4890369772911072,0.4433565437793731,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213071465492249,0.5994335412979126,0.5697687864303589,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336583971977234,0.4445253014564514,0.3132856786251068,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724605798721313,0.3509434461593628,0.336821973323822,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6666469573974609,0.2232031673192978,1.0276962518692017,284.809326171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.810791015625,1.0,0.632301926612854,0.4286434352397918,0.4286434352397918,1.0,1.0,-3.231273412704468,1.0415390729904177,2.1897342205047607,0.3086546063423157,0.897159993648529,0.897159993648529,0.0,210.75930786132807,217.0,47299.046875,0.0,3083.771484375,1.0,280.04217529296875,283.1355285644531,292.548095703125,295.5535888671875,293.1499938964844,293.1499938964844,280.3500061035156,36211.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543628096580504,1.0,0.0,0.0,3.650548696517944,3.6505727767944336,8.892207574717759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.95751953125,0.0,1535.358154296875,1895.4371337890625,0.0,3902.179443359375,0.9055551886558532,1.0,0.0,3.0,1.0,0.0
12232020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583956360816956,0.4892632365226745,0.4433319270610809,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210568070411682,0.6019036769866943,0.5718299150466919,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042798995972,0.4485263526439667,0.3159067034721374,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722225785255432,0.3523532152175903,0.3379686772823334,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662160158157349,0.2239237874746322,1.0302222967147827,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2532958984375,285.0047302246094,1.0,0.6345024108886719,0.4278386533260345,0.4278386533260345,1.0,1.0,-3.241279602050781,1.0431389808654783,2.1981406211853027,0.3079643845558166,0.8994587659835815,0.8994587659835815,0.0,212.4174346923828,220.0,46284.7421875,0.0,3114.536865234375,1.0,280.3417358398437,283.36944580078125,292.4832458496094,295.4108581542969,293.1499938964844,293.1499938964844,280.6499938964844,36016.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537426829338074,1.0,0.0,0.0,3.649277687072754,3.649301767349243,8.88601618953544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.29296875,0.0,1532.4873046875,1895.4371337890625,0.0,3896.615966796875,0.905145823955536,1.0,0.0,3.0,1.0,0.0
12232080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583956360816956,0.4892632365226745,0.4433319270610809,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210568070411682,0.6019036769866943,0.5718299150466919,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042798995972,0.4485263526439667,0.3159067034721374,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722225785255432,0.3523532152175903,0.3379686772823334,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662160158157349,0.2239237874746322,1.0302222967147827,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2532958984375,285.0047302246094,1.0,0.6345024108886719,0.4278386533260345,0.4278386533260345,1.0,1.0,-3.241279602050781,1.0431389808654783,2.1981406211853027,0.3079643845558166,0.8994587659835815,0.8994587659835815,0.0,212.4174346923828,220.0,46284.7421875,0.0,3114.536865234375,1.0,280.3417358398437,283.36944580078125,292.4832458496094,295.4108581542969,293.1499938964844,293.1499938964844,280.6499938964844,36016.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537426829338074,1.0,0.0,0.0,3.649277687072754,3.649301767349243,8.88601618953544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.29296875,0.0,1532.4873046875,1895.4371337890625,0.0,3896.615966796875,0.905145823955536,1.0,0.0,3.0,1.0,0.0
12232140,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580780029296875,0.4901751279830932,0.444045215845108,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218866229057312,0.6051279306411743,0.5747292637825012,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365925550460815,0.4532027840614319,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7729076147079468,0.3543879985809326,0.3397859036922455,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667928099632263,0.2252252995967865,1.0356147289276123,285.1996154785156,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374597549438477,0.4270338714122772,0.4270338714122772,1.0,1.0,-3.2580904960632324,1.047211527824402,2.210878849029541,0.3082872629165649,0.9044058322906494,0.9044058322906494,0.0,213.9233856201172,223.0,45372.8515625,0.0,3159.469482421875,1.0,280.6417541503906,283.6036071777344,292.4400329589844,295.30389404296875,293.1499938964844,293.1499938964844,280.3500061035156,35776.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952109158039093,1.0,0.0,0.0,3.6569364070892334,3.656960487365722,8.923353789214161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.650390625,0.0,1539.2232666015625,1895.4371337890625,0.0,3881.943115234375,0.9066976308822632,1.0,0.0,3.0,1.0,0.0
12232200,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580780029296875,0.4901751279830932,0.444045215845108,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218866229057312,0.6051279306411743,0.5747292637825012,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365925550460815,0.4532027840614319,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7729076147079468,0.3543879985809326,0.3397859036922455,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667928099632263,0.2252252995967865,1.0356147289276123,285.1996154785156,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374597549438477,0.4270338714122772,0.4270338714122772,1.0,1.0,-3.2580904960632324,1.047211527824402,2.210878849029541,0.3082872629165649,0.9044058322906494,0.9044058322906494,0.0,213.9233856201172,223.0,45372.8515625,0.0,3159.469482421875,1.0,280.6417541503906,283.6036071777344,292.4400329589844,295.30389404296875,293.1499938964844,293.1499938964844,280.3500061035156,35776.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952109158039093,1.0,0.0,0.0,3.6569364070892334,3.656960487365722,8.923353789214161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.650390625,0.0,1539.2232666015625,1895.4371337890625,0.0,3881.943115234375,0.9066976308822632,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558055758476257,0.4891972839832306,0.4438406527042389,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204989075660706,0.6067613363265991,0.5768915414810181,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368299007415771,0.4565867483615875,0.3218089938163757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.77205491065979,0.3555169999599457,0.3412742912769317,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661168336868286,0.2259843051433563,1.0405231714248655,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406170725822449,0.4258758127689361,0.4258758127689361,1.0,1.0,-3.27144455909729,1.0490802526474,2.22236442565918,0.3074159622192383,0.9044150710105896,0.9044150710105896,0.0,216.7388458251953,226.0,46641.578125,0.0,3204.4833984375,1.0,280.3577575683594,283.4035949707031,292.550537109375,295.5404968261719,293.1499938964844,293.1499938964844,280.04998779296875,35857.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531121850013732,1.0,0.0,0.0,3.66291618347168,3.662940263748169,8.952560506259033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.48095703125,0.0,1546.5162353515625,1895.4371337890625,0.0,3890.955322265625,0.908064067363739,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558055758476257,0.4891972839832306,0.4438406527042389,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204989075660706,0.6067613363265991,0.5768915414810181,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368299007415771,0.4565867483615875,0.3218089938163757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.77205491065979,0.3555169999599457,0.3412742912769317,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661168336868286,0.2259843051433563,1.0405231714248655,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406170725822449,0.4258758127689361,0.4258758127689361,1.0,1.0,-3.27144455909729,1.0490802526474,2.22236442565918,0.3074159622192383,0.9044150710105896,0.9044150710105896,0.0,216.7388458251953,226.0,46641.578125,0.0,3204.4833984375,1.0,280.3577575683594,283.4035949707031,292.550537109375,295.5404968261719,293.1499938964844,293.1499938964844,280.04998779296875,35857.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531121850013732,1.0,0.0,0.0,3.66291618347168,3.662940263748169,8.952560506259033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.48095703125,0.0,1546.5162353515625,1895.4371337890625,0.0,3890.955322265625,0.908064067363739,1.0,0.0,3.0,1.0,0.0
12232380,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508384227752686,0.4866592586040497,0.4419939517974853,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159283638000488,0.6067625284194946,0.5773671269416809,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346673250198364,0.4587209224700928,0.3235797584056854,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880396842957,0.3555231094360351,0.3416685461997986,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631910800933838,0.2258601486682891,1.0416347980499268,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431169509887695,0.4247177541255951,0.4247177541255951,1.0,1.0,-3.273746490478516,1.0468639135360718,2.2268824577331543,0.3048617243766784,0.9017991423606871,0.9017991423606871,0.0,220.9527740478516,229.0,47802.6640625,0.0,3233.11865234375,1.0,280.0581359863281,283.1806945800781,292.62506103515625,295.70245361328125,293.1499938964844,293.1499938964844,279.75,36036.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955510437488556,1.0,0.0,0.0,3.662177324295044,3.662201642990112,8.948949243858806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.921875,0.0,1547.0291748046875,1895.4371337890625,0.0,3912.46630859375,0.9080124497413636,1.0,0.0,3.0,1.0,0.0
12232440,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508384227752686,0.4866592586040497,0.4419939517974853,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159283638000488,0.6067625284194946,0.5773671269416809,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346673250198364,0.4587209224700928,0.3235797584056854,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880396842957,0.3555231094360351,0.3416685461997986,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631910800933838,0.2258601486682891,1.0416347980499268,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431169509887695,0.4247177541255951,0.4247177541255951,1.0,1.0,-3.273746490478516,1.0468639135360718,2.2268824577331543,0.3048617243766784,0.9017991423606871,0.9017991423606871,0.0,220.9527740478516,229.0,47802.6640625,0.0,3233.11865234375,1.0,280.0581359863281,283.1806945800781,292.62506103515625,295.70245361328125,293.1499938964844,293.1499938964844,279.75,36036.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955510437488556,1.0,0.0,0.0,3.662177324295044,3.662201642990112,8.948949243858806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.921875,0.0,1547.0291748046875,1895.4371337890625,0.0,3912.46630859375,0.9080124497413636,1.0,0.0,3.0,1.0,0.0
12232500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481299877166748,0.4851408302783966,0.440839022397995,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.913345217704773,0.6064366698265076,0.5772833824157715,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333480358123779,0.4595571160316467,0.3242995142936706,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668777108192444,0.3552791476249695,0.3416207730770111,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.661421000957489,0.2255771905183792,1.0411566495895386,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441033482551575,0.4241387248039245,0.4241387248039245,1.0,1.0,-3.272493362426758,1.044877529144287,2.2276158332824707,0.3032142519950866,0.8989861011505127,0.8989861011505127,0.0,223.1241455078125,229.0,48772.29296875,0.0,3242.47802734375,1.0,279.8009948730469,283.0048828125,292.67449951171875,295.8656005859375,293.1499938964844,293.1499938964844,279.75,36161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572656750679016,1.0,0.0,0.0,3.658833980560303,3.658858299255371,8.932616992751718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4384765625,0.0,1544.229248046875,1895.4371337890625,0.0,3928.1748046875,0.9073144197463988,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451949954032898,0.4834835827350616,0.4394531548023224,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.910510241985321,0.6059221029281616,0.5769320130348206,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318071365356445,0.4602621793746948,0.3248686790466308,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647379040718079,0.3548920452594757,0.3413866460323334,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.6594140529632568,0.2251628041267395,1.03994619846344,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448949575424194,0.4236266314983368,0.4236266314983368,1.0,1.0,-3.269354343414306,1.042369365692139,2.226984977722168,0.3014597296714782,0.8966975212097168,0.8966975212097168,0.0,225.37271118164065,217.0,48847.078125,0.0,3248.07568359375,1.0,279.758056640625,282.9567565917969,292.6744689941406,295.8253173828125,293.1499938964844,293.1499938964844,280.04998779296875,36266.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588012099266052,1.0,0.0,0.0,3.6529407501220703,3.65296483039856,8.903864454623545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.7333984375,0.0,1538.43505859375,1895.4371337890625,0.0,3941.892578125,0.9061000347137452,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470936417579651,0.482244461774826,0.4376245439052582,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143272638320924,0.6066122055053711,0.5769021511077881,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359942436218262,0.4632211327552795,0.3264647126197815,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674373388290405,0.355173647403717,0.3411704897880554,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614307165145874,0.2250285148620605,1.0375620126724243,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422229409217834,0.422602504491806,0.422602504491806,1.0,1.0,-3.2659013271331787,1.0384159088134766,2.227485656738281,0.2981877028942108,0.8966941833496094,0.8966941833496094,0.0,221.76806640625,205.0,47696.50390625,0.0,3220.3603515625,1.0,280.04217529296875,283.16571044921875,292.5717163085937,295.6034545898437,293.1499938964844,293.1499938964844,280.3500061035156,36166.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594447612762452,1.0,0.0,0.0,3.645986557006836,3.646010637283325,8.869996008797898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.53955078125,0.0,1529.9532470703125,1895.4371337890625,0.0,3947.635009765625,0.90450519323349,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470936417579651,0.482244461774826,0.4376245439052582,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143272638320924,0.6066122055053711,0.5769021511077881,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359942436218262,0.4632211327552795,0.3264647126197815,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674373388290405,0.355173647403717,0.3411704897880554,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614307165145874,0.2250285148620605,1.0375620126724243,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422229409217834,0.422602504491806,0.422602504491806,1.0,1.0,-3.2659013271331787,1.0384159088134766,2.227485656738281,0.2981877028942108,0.8966941833496094,0.8966941833496094,0.0,221.76806640625,205.0,47696.50390625,0.0,3220.3603515625,1.0,280.04217529296875,283.16571044921875,292.5717163085937,295.6034545898437,293.1499938964844,293.1499938964844,280.3500061035156,36166.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594447612762452,1.0,0.0,0.0,3.645986557006836,3.646010637283325,8.869996008797898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.53955078125,0.0,1529.9532470703125,1895.4371337890625,0.0,3947.635009765625,0.90450519323349,1.0,0.0,3.0,1.0,0.0
12232740,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554014563560486,0.4826121032238006,0.4373365044593811,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9262003898620604,0.6088980436325073,0.5783764719963074,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462550044059753,0.4675499498844147,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.776034414768219,0.3565972149372101,0.3419177234172821,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687474846839905,0.2258136123418808,1.0384260416030884,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382171511650085,0.4215783476829529,0.4215783476829529,1.0,1.0,-3.27231240272522,1.0380357503890991,2.23427677154541,0.2963083684444427,0.8994122743606567,0.8994122743606567,0.0,212.9149627685547,193.0,46640.0234375,0.0,3185.122314453125,1.0,280.3417053222656,283.39532470703125,292.5003967285156,295.45263671875,293.1499938964844,293.1499938964844,280.6499938964844,35969.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586594104766846,1.0,0.0,0.0,3.6464827060699454,3.646506547927856,8.872409580362728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.1689453125,0.0,1529.031005859375,1895.4371337890625,0.0,3940.62646484375,0.9044879078865052,1.0,0.0,3.0,1.0,0.0
12232800,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554014563560486,0.4826121032238006,0.4373365044593811,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9262003898620604,0.6088980436325073,0.5783764719963074,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462550044059753,0.4675499498844147,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.776034414768219,0.3565972149372101,0.3419177234172821,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687474846839905,0.2258136123418808,1.0384260416030884,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382171511650085,0.4215783476829529,0.4215783476829529,1.0,1.0,-3.27231240272522,1.0380357503890991,2.23427677154541,0.2963083684444427,0.8994122743606567,0.8994122743606567,0.0,212.9149627685547,193.0,46640.0234375,0.0,3185.122314453125,1.0,280.3417053222656,283.39532470703125,292.5003967285156,295.45263671875,293.1499938964844,293.1499938964844,280.6499938964844,35969.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586594104766846,1.0,0.0,0.0,3.6464827060699454,3.646506547927856,8.872409580362728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.1689453125,0.0,1529.031005859375,1895.4371337890625,0.0,3940.62646484375,0.9044879078865052,1.0,0.0,3.0,1.0,0.0
12232860,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.867667019367218,0.4836839735507965,0.4377241134643554,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428464770317078,0.6119681000709534,0.5806357860565186,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604936003684998,0.4725799262523651,0.3320478498935699,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883630990982056,0.3586713969707489,0.3432766795158386,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.679570198059082,0.2272022813558578,1.0418606996536257,285.22802734375,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296142578125,1.0,0.6338279247283936,0.420712947845459,0.420712947845459,1.0,1.0,-3.2849113941192627,1.0402846336364746,2.244626760482788,0.2957232296466827,0.9047017097473145,0.9047017097473145,0.0,201.85867309570312,181.0,45680.23828125,0.0,3150.962890625,1.0,280.6417541503906,283.6249389648437,292.4486999511719,295.334716796875,293.1499938964844,293.1499938964844,280.3500061035156,35732.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569024443626404,1.0,0.0,0.0,3.6557936668396,3.6558175086975098,8.917777449823916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.15966796875,0.0,1537.6214599609375,1895.4371337890625,0.0,3924.926513671875,0.9064108729362488,1.0,0.0,3.0,1.0,0.0
12232920,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.867667019367218,0.4836839735507965,0.4377241134643554,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428464770317078,0.6119681000709534,0.5806357860565186,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604936003684998,0.4725799262523651,0.3320478498935699,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883630990982056,0.3586713969707489,0.3432766795158386,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.679570198059082,0.2272022813558578,1.0418606996536257,285.22802734375,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296142578125,1.0,0.6338279247283936,0.420712947845459,0.420712947845459,1.0,1.0,-3.2849113941192627,1.0402846336364746,2.244626760482788,0.2957232296466827,0.9047017097473145,0.9047017097473145,0.0,201.85867309570312,181.0,45680.23828125,0.0,3150.962890625,1.0,280.6417541503906,283.6249389648437,292.4486999511719,295.334716796875,293.1499938964844,293.1499938964844,280.3500061035156,35732.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569024443626404,1.0,0.0,0.0,3.6557936668396,3.6558175086975098,8.917777449823916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.15966796875,0.0,1537.6214599609375,1895.4371337890625,0.0,3924.926513671875,0.9064108729362488,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804979920387268,0.482924222946167,0.437193363904953,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592952132225036,0.6134514212608337,0.5821278095245361,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757158517837524,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013504147529602,0.3598601818084717,0.3442848324775696,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911457777023315,0.2280768603086471,1.044727087020874,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290224194526672,0.4198475480079651,0.4198475480079651,1.0,1.0,-3.293844223022461,1.0411866903305054,2.252657651901245,0.2948410511016845,0.9050030708312988,0.9050030708312988,0.0,190.99783325195312,169.0,46912.71875,0.0,3109.5625,1.0,280.3577575683594,283.4212951660156,292.5484924316406,295.5585632324219,293.1499938964844,293.1499938964844,280.04998779296875,35818.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577789902687072,1.0,0.0,0.0,3.663254499435425,3.663278579711914,8.954214081313694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.20849609375,0.0,1546.5987548828125,1895.4371337890625,0.0,3932.762939453125,0.9081117510795592,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804979920387268,0.482924222946167,0.437193363904953,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592952132225036,0.6134514212608337,0.5821278095245361,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757158517837524,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013504147529602,0.3598601818084717,0.3442848324775696,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911457777023315,0.2280768603086471,1.044727087020874,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290224194526672,0.4198475480079651,0.4198475480079651,1.0,1.0,-3.293844223022461,1.0411866903305054,2.252657651901245,0.2948410511016845,0.9050030708312988,0.9050030708312988,0.0,190.99783325195312,169.0,46912.71875,0.0,3109.5625,1.0,280.3577575683594,283.4212951660156,292.5484924316406,295.5585632324219,293.1499938964844,293.1499938964844,280.04998779296875,35818.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577789902687072,1.0,0.0,0.0,3.663254499435425,3.663278579711914,8.954214081313694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.20849609375,0.0,1546.5987548828125,1895.4371337890625,0.0,3932.762939453125,0.9081117510795592,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864339590072632,0.4819144308567047,0.4363040030002594,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9665099382400512,0.6135293841362,0.5822216868400574,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830248713493347,0.4776465892791748,0.3355429172515869,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073856234550476,0.3600169718265533,0.3443782925605774,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965226531028748,0.2281846404075622,1.044784665107727,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262578368186951,0.4194148480892181,0.4194148480892181,1.0,1.0,-3.294174671173096,1.0401413440704346,2.254033327102661,0.2938002645969391,0.9035622477531432,0.9035622477531432,0.0,185.89833068847656,169.0,47929.94140625,0.0,3081.615966796875,1.0,280.100830078125,283.2449035644531,292.6069641113281,295.7374572753906,293.1499938964844,293.1499938964844,280.04998779296875,35916.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589846134185792,1.0,0.0,0.0,3.6646370887756334,3.664661169052124,8.96097446911881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.35302734375,0.0,1548.8896484375,1895.4371337890625,0.0,3943.529296875,0.9084514379501344,1.0,0.0,3.0,1.0,0.0
12233160,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920948505401611,0.4806528687477112,0.4350492358207702,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9731099605560304,0.6132932901382446,0.5819027423858643,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901470899581909,0.4787720739841461,0.3362228870391845,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129622340202332,0.3599487543106079,0.3441967666149139,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016162872314453,0.2281024307012558,1.0438385009765625,284.8860778808594,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232119202613831,0.4188751578330993,0.4188751578330993,1.0,1.0,-3.291748285293579,1.0378334522247314,2.253914833068848,0.2920961380004883,0.9026238918304444,0.9026238918304444,0.0,180.9553985595703,157.0,48037.65234375,0.0,3048.5693359375,1.0,280.0580139160156,283.1947326660156,292.61248779296875,295.70758056640625,293.1499938964844,293.1499938964844,279.75,36001.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600530862808228,1.0,0.0,0.0,3.663832187652588,3.663856506347656,8.957039199231076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.3984375,0.0,1548.6207275390625,1895.4371337890625,0.0,3953.05908203125,0.9083579182624816,1.0,0.0,3.0,1.0,0.0
12233220,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.904374361038208,0.4777730703353882,0.4322263598442077,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.986035406589508,0.6122696995735168,0.5807399153709412,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054756760597228,0.4806717336177826,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594232499599457,0.3434415459632873,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121652364730835,0.2275909781455993,1.0402460098266602,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164673566818237,0.4177957475185394,0.4177957475185394,1.0,1.0,-3.2830731868743896,1.0318076610565186,2.25126576423645,0.2880811989307403,0.8977076411247253,0.8977076411247253,0.0,170.8282470703125,145.0,49043.5703125,0.0,2973.08154296875,1.0,279.7581787109375,282.9675598144531,292.6513977050781,295.8175354003906,293.1499938964844,293.1499938964844,280.04998779296875,36235.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632249474525452,1.0,0.0,0.0,3.6557517051696777,3.655775785446167,8.917572813516017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.861328125,0.0,1541.340576171875,1895.4371337890625,0.0,3981.280517578125,0.90670645236969,1.0,0.0,3.0,1.0,0.0
12233280,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.904374361038208,0.4777730703353882,0.4322263598442077,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.986035406589508,0.6122696995735168,0.5807399153709412,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054756760597228,0.4806717336177826,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594232499599457,0.3434415459632873,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121652364730835,0.2275909781455993,1.0402460098266602,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164673566818237,0.4177957475185394,0.4177957475185394,1.0,1.0,-3.2830731868743896,1.0318076610565186,2.25126576423645,0.2880811989307403,0.8977076411247253,0.8977076411247253,0.0,170.8282470703125,145.0,49043.5703125,0.0,2973.08154296875,1.0,279.7581787109375,282.9675598144531,292.6513977050781,295.8175354003906,293.1499938964844,293.1499938964844,280.04998779296875,36235.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632249474525452,1.0,0.0,0.0,3.6557517051696777,3.655775785446167,8.917572813516017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.861328125,0.0,1541.340576171875,1895.4371337890625,0.0,3981.280517578125,0.90670645236969,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225576519966124,0.4767941534519195,0.4303685128688812,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612781822681427,0.5786354541778564,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271121621131896,0.4840352535247803,0.3389922678470611,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389288783073425,0.3598216474056244,0.3430448174476623,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247307300567627,0.2276577800512313,1.0373913049697876,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093118190765381,0.4167163670063019,0.4167163670063019,1.0,1.0,-3.276149272918701,1.0264123678207395,2.249737024307251,0.2843406796455383,0.8978530168533325,0.8978530168533325,0.0,159.6067352294922,133.0,47856.87109375,0.0,2895.779541015625,1.0,280.0422058105469,283.1736755371094,292.53985595703125,295.58453369140625,293.1499938964844,293.1499938964844,280.3500061035156,36141.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963780164718628,1.0,0.0,0.0,3.649748325347901,3.6497724056243896,8.888308684618096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.427734375,0.0,1533.9468994140625,1895.4371337890625,0.0,3986.210205078125,0.905328094959259,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225576519966124,0.4767941534519195,0.4303685128688812,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612781822681427,0.5786354541778564,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271121621131896,0.4840352535247803,0.3389922678470611,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389288783073425,0.3598216474056244,0.3430448174476623,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247307300567627,0.2276577800512313,1.0373913049697876,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093118190765381,0.4167163670063019,0.4167163670063019,1.0,1.0,-3.276149272918701,1.0264123678207395,2.249737024307251,0.2843406796455383,0.8978530168533325,0.8978530168533325,0.0,159.6067352294922,133.0,47856.87109375,0.0,2895.779541015625,1.0,280.0422058105469,283.1736755371094,292.53985595703125,295.58453369140625,293.1499938964844,293.1499938964844,280.3500061035156,36141.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963780164718628,1.0,0.0,0.0,3.649748325347901,3.6497724056243896,8.888308684618096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.427734375,0.0,1533.9468994140625,1895.4371337890625,0.0,3986.210205078125,0.905328094959259,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.940887987613678,0.4771348834037781,0.4301552176475525,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176183819770813,0.550358772277832,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948441445827484,0.4885880649089813,0.3417437970638275,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533670902252197,0.3611679375171661,0.3437952399253845,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365623116493225,0.2284524291753769,1.0386327505111694,285.0238952636719,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.2629089355469,285.023681640625,1.0,0.6009072065353394,0.4160391092300415,0.4160391092300415,1.0,1.0,-3.253923177719116,1.0166754722595217,2.2372477054595947,0.2780193984508514,0.9002497792243958,0.9002497792243958,0.0,149.82589721679688,121.0,46479.7109375,0.0,2789.361328125,1.0,280.3417663574219,283.3822937011719,292.4560241699219,295.4086303710937,293.1499938964844,293.1499938964844,280.04998779296875,35969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628699421882628,1.0,0.0,0.0,3.650440454483032,3.6504645347595215,8.891680636224919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.021484375,0.0,1533.429443359375,1895.4371337890625,0.0,3978.126953125,0.9053680300712584,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.940887987613678,0.4771348834037781,0.4301552176475525,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176183819770813,0.550358772277832,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948441445827484,0.4885880649089813,0.3417437970638275,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533670902252197,0.3611679375171661,0.3437952399253845,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365623116493225,0.2284524291753769,1.0386327505111694,285.0238952636719,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.2629089355469,285.023681640625,1.0,0.6009072065353394,0.4160391092300415,0.4160391092300415,1.0,1.0,-3.253923177719116,1.0166754722595217,2.2372477054595947,0.2780193984508514,0.9002497792243958,0.9002497792243958,0.0,149.82589721679688,121.0,46479.7109375,0.0,2789.361328125,1.0,280.3417663574219,283.3822937011719,292.4560241699219,295.4086303710937,293.1499938964844,293.1499938964844,280.04998779296875,35969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628699421882628,1.0,0.0,0.0,3.650440454483032,3.6504645347595215,8.891680636224919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.021484375,0.0,1533.429443359375,1895.4371337890625,0.0,3978.126953125,0.9053680300712584,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573858380317688,0.4757199287414551,0.4291709959506988,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251170635223389,0.5238507986068726,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967458426952362,0.4918617010116577,0.344129204750061,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678087592124939,0.3616989850997925,0.3443229794502258,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483329176902771,0.2288185954093933,1.0398130416870115,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910820960998535,0.4153618812561035,0.4153618812561035,1.0,1.0,-3.219727039337158,1.0024664402008057,2.2172605991363525,0.2731660306453705,0.8971419334411621,0.8971419334411621,0.0,140.8560333251953,141.0,47193.1484375,0.0,2675.128662109375,1.0,280.05780029296875,283.1551208496094,292.5225524902344,295.5689697265625,293.1499938964844,293.1499938964844,280.3500061035156,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640777707099916,1.0,0.0,0.0,3.6467490196228014,3.646772861480713,8.873705610312754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.14208984375,0.0,1530.4749755859375,1895.4371337890625,0.0,3988.851318359375,0.9046209454536438,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573858380317688,0.4757199287414551,0.4291709959506988,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251170635223389,0.5238507986068726,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.967458426952362,0.4918617010116577,0.344129204750061,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678087592124939,0.3616989850997925,0.3443229794502258,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483329176902771,0.2288185954093933,1.0398130416870115,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910820960998535,0.4153618812561035,0.4153618812561035,1.0,1.0,-3.219727039337158,1.0024664402008057,2.2172605991363525,0.2731660306453705,0.8971419334411621,0.8971419334411621,0.0,140.8560333251953,141.0,47193.1484375,0.0,2675.128662109375,1.0,280.05780029296875,283.1551208496094,292.5225524902344,295.5689697265625,293.1499938964844,293.1499938964844,280.3500061035156,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640777707099916,1.0,0.0,0.0,3.6467490196228014,3.646772861480713,8.873705610312754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.14208984375,0.0,1530.4749755859375,1895.4371337890625,0.0,3988.851318359375,0.9046209454536438,1.0,0.0,3.0,1.0,0.0
