time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593664407730104,0.4752014875411987,0.4283858239650726,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292489171028137,0.5198364853858948,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708465337753296,0.4936468303203583,0.3451586365699768,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701263070106506,0.3619902729988098,0.3444145917892456,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502344250679016,0.2290246933698654,1.0400699377059937,284.94683837890625,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904516577720642,0.4150232374668121,0.4150232374668121,1.0,1.0,-3.2155683040618896,1.0001063346862793,2.2154619693756104,0.2712036371231079,0.8982123732566833,0.8982123732566833,0.0,139.53138732910156,141.0,46182.265625,0.0,2659.521240234375,1.0,280.3012084960937,283.3117980957031,292.447265625,295.3493347167969,293.1499938964844,293.1499938964844,280.3500061035156,36063.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635149836540222,1.0,0.0,0.0,3.645344495773315,3.6453685760498047,8.866871894497308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.99072265625,0.0,1528.4671630859375,1895.4371337890625,0.0,3983.856201171875,0.9043195247650146,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583208560943604,0.4752117395401001,0.4282395839691162,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6329416036605835,0.5212732553482056,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712852835655212,0.4958695769309997,0.3465979993343353,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697143197059631,0.3625849187374115,0.344879537820816,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499403953552246,0.2294564694166183,1.041669487953186,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918316841125488,0.4148975312709808,0.4148975312709808,1.0,1.0,-3.2213149070739746,1.0018140077590942,2.219500780105591,0.2714168727397918,0.8990175127983093,0.8990175127983093,0.0,140.16183471679688,161.0,46119.81640625,0.0,2674.5751953125,1.0,280.34210205078125,283.3617248535156,292.4220275878906,295.3515930175781,293.1499938964844,293.1499938964844,280.6499938964844,35991.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962958812713623,1.0,0.0,0.0,3.646183967590332,3.646207809448242,8.870956094142457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.3642578125,0.0,1528.8634033203125,1895.4371337890625,0.0,3978.916748046875,0.9044324159622192,1.0,0.0,3.0,1.0,0.0
12233820,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.949394941329956,0.4760824143886566,0.4289217591285705,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382303237915039,0.5357974171638489,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657803773880004,0.5010802149772644,0.3501510322093963,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.863151490688324,0.3643720149993896,0.346530944108963,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447726726531982,0.2307795882225036,1.047659158706665,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995439291000366,0.4146460890769958,0.4146460890769958,1.0,1.0,-3.2530312538146973,1.0125408172607422,2.240490674972534,0.274772435426712,0.9040168523788452,0.9040168523788452,0.0,145.59521484375,181.0,45360.1875,0.0,2769.328857421875,1.0,280.6417541503906,283.60406494140625,292.35498046875,295.2186584472656,293.1499938964844,293.1499938964844,280.3500061035156,35760.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607418179512024,1.0,0.0,0.0,3.654356479644776,3.6543803215026855,8.910766950975813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.00048828125,0.0,1536.226318359375,1895.4371337890625,0.0,3959.195556640625,0.9061094522476196,1.0,0.0,3.0,1.0,0.0
12233880,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.949394941329956,0.4760824143886566,0.4289217591285705,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382303237915039,0.5357974171638489,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657803773880004,0.5010802149772644,0.3501510322093963,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.863151490688324,0.3643720149993896,0.346530944108963,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447726726531982,0.2307795882225036,1.047659158706665,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995439291000366,0.4146460890769958,0.4146460890769958,1.0,1.0,-3.2530312538146973,1.0125408172607422,2.240490674972534,0.274772435426712,0.9040168523788452,0.9040168523788452,0.0,145.59521484375,181.0,45360.1875,0.0,2769.328857421875,1.0,280.6417541503906,283.60406494140625,292.35498046875,295.2186584472656,293.1499938964844,293.1499938964844,280.3500061035156,35760.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607418179512024,1.0,0.0,0.0,3.654356479644776,3.6543803215026855,8.910766950975813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.00048828125,0.0,1536.226318359375,1895.4371337890625,0.0,3959.195556640625,0.9061094522476196,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931119441986084,0.4754127860069275,0.4291432797908783,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384446024894714,0.5641141533851624,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516364336013794,0.5051072239875793,0.3534967303276062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500320911407471,0.3654232025146484,0.3481467664241791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342827916145325,0.2316109836101532,1.0539778470993042,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561195373535,0.4143946766853332,0.4143946766853332,1.0,1.0,-3.3009026050567627,1.0289981365203855,2.271904706954956,0.2804827690124511,0.9044908285140992,0.9044908285140992,0.0,155.97447204589844,199.0,46955.234375,0.0,2927.854736328125,1.0,280.3577575683594,283.4238586425781,292.4544982910156,295.45709228515625,293.1499938964844,293.1499938964844,280.04998779296875,35827.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613767862319946,1.0,0.0,0.0,3.6613285541534415,3.661352634429932,8.944801379584533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.81884765625,0.0,1544.5133056640625,1895.4371337890625,0.0,3964.848876953125,0.9076915979385376,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931119441986084,0.4754127860069275,0.4291432797908783,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6384446024894714,0.5641141533851624,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516364336013794,0.5051072239875793,0.3534967303276062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500320911407471,0.3654232025146484,0.3481467664241791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342827916145325,0.2316109836101532,1.0539778470993042,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561195373535,0.4143946766853332,0.4143946766853332,1.0,1.0,-3.3009026050567627,1.0289981365203855,2.271904706954956,0.2804827690124511,0.9044908285140992,0.9044908285140992,0.0,155.97447204589844,199.0,46955.234375,0.0,2927.854736328125,1.0,280.3577575683594,283.4238586425781,292.4544982910156,295.45709228515625,293.1499938964844,293.1499938964844,280.04998779296875,35827.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613767862319946,1.0,0.0,0.0,3.6613285541534415,3.661352634429932,8.944801379584533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.81884765625,0.0,1544.5133056640625,1895.4371337890625,0.0,3964.848876953125,0.9076915979385376,1.0,0.0,3.0,1.0,0.0
12234060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907316267490387,0.4733774065971374,0.4279909431934356,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6330520510673523,0.6005708575248718,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308604598045348,0.5079501867294312,0.3559634387493133,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332451581954956,0.3654580116271972,0.3488447666168213,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391624450684,0.2315606474876403,1.056857943534851,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262628436088562,0.4128772318363189,0.4128772318363189,1.0,1.0,-3.3507328033447266,1.0426992177963257,2.308033466339112,0.2833105623722076,0.902886927127838,0.902886927127838,0.0,169.98594665527344,217.0,48582.21875,0.0,3115.720703125,1.0,280.0581359863281,283.229248046875,292.52740478515625,295.6413879394531,293.1499938964844,293.1499938964844,279.75,35970.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637888669967652,1.0,0.0,0.0,3.662841081619263,3.662865161895752,8.952192729339004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.873046875,0.0,1547.28173828125,1895.4371337890625,0.0,3986.28759765625,0.9081223607063292,1.0,0.0,3.0,1.0,0.0
12234120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907316267490387,0.4733774065971374,0.4279909431934356,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6330520510673523,0.6005708575248718,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308604598045348,0.5079501867294312,0.3559634387493133,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332451581954956,0.3654580116271972,0.3488447666168213,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391624450684,0.2315606474876403,1.056857943534851,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262628436088562,0.4128772318363189,0.4128772318363189,1.0,1.0,-3.3507328033447266,1.0426992177963257,2.308033466339112,0.2833105623722076,0.902886927127838,0.902886927127838,0.0,169.98594665527344,217.0,48582.21875,0.0,3115.720703125,1.0,280.0581359863281,283.229248046875,292.52740478515625,295.6413879394531,293.1499938964844,293.1499938964844,279.75,35970.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637888669967652,1.0,0.0,0.0,3.662841081619263,3.662865161895752,8.952192729339004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.873046875,0.0,1547.28173828125,1895.4371337890625,0.0,3986.28759765625,0.9081223607063292,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8738726377487183,0.4704554378986358,0.426442950963974,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.9680696725845336,0.6272285580635071,0.5963336825370789,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8970999717712402,0.5099481344223022,0.3581595420837402,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.8059588670730591,0.3646544218063354,0.3491860032081604,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6949509978294373,0.2307075262069702,1.058180570602417,284.7475280761719,284.95001220703125,300.3715209960937,289.4052124023437,298.2171325683594,297.2508544921875,284.74627685546875,1.0,0.6380254030227661,0.4113597869873047,0.4113597869873047,1.0,1.0,-3.3483822345733643,1.0376399755477903,2.310742378234864,0.2793218493461609,0.8987196087837219,0.8987196087837219,0.0,192.7470550537109,235.0,49680.4375,0.0,3240.674072265625,1.0,279.7581787109375,283.0079650878906,292.5738830566406,295.77520751953125,293.1499938964844,293.1499938964844,280.04998779296875,36178.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674575924873352,1.0,0.0,0.0,3.656927347183228,3.656951427459717,8.923308882913261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.345703125,0.0,1542.2281494140625,1895.4371337890625,0.0,4018.77783203125,0.9069322347640992,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8738726377487183,0.4704554378986358,0.426442950963974,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.9680696725845336,0.6272285580635071,0.5963336825370789,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8970999717712402,0.5099481344223022,0.3581595420837402,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.8059588670730591,0.3646544218063354,0.3491860032081604,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6949509978294373,0.2307075262069702,1.058180570602417,284.7475280761719,284.95001220703125,300.3715209960937,289.4052124023437,298.2171325683594,297.2508544921875,284.74627685546875,1.0,0.6380254030227661,0.4113597869873047,0.4113597869873047,1.0,1.0,-3.3483822345733643,1.0376399755477903,2.310742378234864,0.2793218493461609,0.8987196087837219,0.8987196087837219,0.0,192.7470550537109,235.0,49680.4375,0.0,3240.674072265625,1.0,279.7581787109375,283.0079650878906,292.5738830566406,295.77520751953125,293.1499938964844,293.1499938964844,280.04998779296875,36178.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674575924873352,1.0,0.0,0.0,3.656927347183228,3.656951427459717,8.923308882913261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.345703125,0.0,1542.2281494140625,1895.4371337890625,0.0,4018.77783203125,0.9069322347640992,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612002730369568,0.4695381820201874,0.425669401884079,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533015489578248,0.6258827447891235,0.5949012041091919,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.885209321975708,0.5113817453384399,0.3592337667942047,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.794513463973999,0.3644711077213287,0.3492419123649597,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846537590026855,0.230391651391983,1.0581718683242798,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2439880371094,284.8752746582031,1.0,0.6434045433998108,0.4106010794639587,0.4106010794639587,1.0,1.0,-3.3470664024353027,1.035077691078186,2.3119888305664062,0.2769950032234192,0.8993392586708069,0.8993392586708069,0.0,203.1547241210937,235.0,48678.12890625,0.0,3297.199951171875,1.0,280.0014953613281,283.16802978515625,292.4921569824219,295.5509033203125,293.1499938964844,293.1499938964844,280.04998779296875,36129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968054473400116,1.0,0.0,0.0,3.654234170913696,3.6542582511901855,8.910170663511963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.84521484375,0.0,1538.85498046875,1895.4371337890625,0.0,4024.05029296875,0.9063493013381958,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.85141921043396,0.4691998660564422,0.4255253970623016,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.940847635269165,0.6254814267158508,0.5945145487785339,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760631680488586,0.513313889503479,0.3607127368450165,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.785446286201477,0.3646582365036011,0.34964519739151,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765176653862,0.2303418964147567,1.0591974258422852,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.2438049316406,284.9140930175781,1.0,0.6487968564033508,0.4100179672241211,0.4100179672241211,1.0,1.0,-3.34991717338562,1.0344443321228027,2.3154728412628174,0.2756347954273224,0.8995705842971802,0.8995705842971802,0.0,212.611557006836,253.0,48560.40234375,0.0,3357.768798828125,1.0,280.04229736328125,283.2160339355469,292.4600524902344,295.5455322265625,293.1499938964844,293.1499938964844,280.3500061035156,36073.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686105251312256,1.0,0.0,0.0,3.653435468673706,3.6534595489501953,8.906276889319997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.06640625,0.0,1537.5469970703125,1895.4371337890625,0.0,4028.958740234375,0.9061070084571838,1.0,0.0,3.0,1.0,0.0
12234420,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362457156181335,0.4693932235240936,0.426096111536026,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205156564712524,0.6262595057487488,0.5954540967941284,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8620523810386658,0.5179941654205322,0.3642724752426147,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712255716323853,0.3657338917255401,0.3511174023151397,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638872027397156,0.2308006435632705,1.0636272430419922,285.1007080078125,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597961783409119,0.4088517725467682,0.4088517725467682,1.0,1.0,-3.3631017208099365,1.0358593463897705,2.327242374420166,0.2740355730056762,0.9031378030776978,0.9031378030776978,0.0,230.33761596679688,256.0,47538.40625,0.0,3489.83935546875,1.0,280.341796875,283.445068359375,292.3754577636719,295.38360595703125,293.1499938964844,293.1499938964844,280.04998779296875,35876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683973789215088,1.0,0.0,0.0,3.657404184341431,3.65742826461792,8.925636052481423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.37158203125,0.0,1540.4976806640625,1895.4371337890625,0.0,4027.077392578125,0.9068669080734252,1.0,0.0,3.0,1.0,0.0
12234480,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362457156181335,0.4693932235240936,0.426096111536026,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205156564712524,0.6262595057487488,0.5954540967941284,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8620523810386658,0.5179941654205322,0.3642724752426147,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712255716323853,0.3657338917255401,0.3511174023151397,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638872027397156,0.2308006435632705,1.0636272430419922,285.1007080078125,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597961783409119,0.4088517725467682,0.4088517725467682,1.0,1.0,-3.3631017208099365,1.0358593463897705,2.327242374420166,0.2740355730056762,0.9031378030776978,0.9031378030776978,0.0,230.33761596679688,256.0,47538.40625,0.0,3489.83935546875,1.0,280.341796875,283.445068359375,292.3754577636719,295.38360595703125,293.1499938964844,293.1499938964844,280.04998779296875,35876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683973789215088,1.0,0.0,0.0,3.657404184341431,3.65742826461792,8.925636052481423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.37158203125,0.0,1540.4976806640625,1895.4371337890625,0.0,4027.077392578125,0.9068669080734252,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8272635340690613,0.46803680062294,0.42581307888031,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091282486915588,0.6260601282119751,0.59615558385849,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854800820350647,0.5214335322380066,0.3673060238361358,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7632896304130554,0.3661002814769745,0.3522000312805176,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568900942802429,0.230874553322792,1.0669524669647217,284.94287109375,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665583848953247,0.4076855778694153,0.4076855778694153,1.0,1.0,-3.3725717067718506,1.0359147787094116,2.3366570472717285,0.2722693383693695,0.9017464518547058,0.9017464518547058,0.0,241.8086395263672,259.0,48733.5234375,0.0,3578.0439453125,1.0,280.0577697753906,283.2439880371094,292.44873046875,295.57696533203125,293.1499938964844,293.1499938964844,279.75,35983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705630540847778,1.0,0.0,0.0,3.658707618713379,3.658731698989868,8.93199967322289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.49755859375,0.0,1542.7576904296875,1895.4371337890625,0.0,4046.16650390625,0.9072065353393556,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8272635340690613,0.46803680062294,0.42581307888031,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091282486915588,0.6260601282119751,0.59615558385849,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.854800820350647,0.5214335322380066,0.3673060238361358,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7632896304130554,0.3661002814769745,0.3522000312805176,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568900942802429,0.230874553322792,1.0669524669647217,284.94287109375,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665583848953247,0.4076855778694153,0.4076855778694153,1.0,1.0,-3.3725717067718506,1.0359147787094116,2.3366570472717285,0.2722693383693695,0.9017464518547058,0.9017464518547058,0.0,241.8086395263672,259.0,48733.5234375,0.0,3578.0439453125,1.0,280.0577697753906,283.2439880371094,292.44873046875,295.57696533203125,293.1499938964844,293.1499938964844,279.75,35983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705630540847778,1.0,0.0,0.0,3.658707618713379,3.658731698989868,8.93199967322289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.49755859375,0.0,1542.7576904296875,1895.4371337890625,0.0,4046.16650390625,0.9072065353393556,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.819642961025238,0.4653193354606628,0.4239437282085418,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005605578422546,0.6244092583656311,0.5952372550964355,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849296510219574,0.5236708521842957,0.3692696094512939,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569243907928467,0.3654586672782898,0.3521432280540466,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511991620063782,0.2302028685808181,1.066331386566162,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706511974334717,0.4066662788391113,0.4066662788391113,1.0,1.0,-3.3707759380340576,1.0323970317840576,2.33837890625,0.2693841159343719,0.8977037072181702,0.8977037072181702,0.0,250.44699096679688,247.0,49819.359375,0.0,3623.515625,1.0,279.7582092285156,283.0211181640625,292.4903564453125,295.7002868652344,293.1499938964844,293.1499938964844,280.04998779296875,36182.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739234447479248,1.0,0.0,0.0,3.6525585651397705,3.65258264541626,8.902002264221665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.3125,0.0,1537.38037109375,1895.4371337890625,0.0,4075.682861328125,0.9059596657752992,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.819642961025238,0.4653193354606628,0.4239437282085418,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005605578422546,0.6244092583656311,0.5952372550964355,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849296510219574,0.5236708521842957,0.3692696094512939,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569243907928467,0.3654586672782898,0.3521432280540466,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511991620063782,0.2302028685808181,1.066331386566162,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706511974334717,0.4066662788391113,0.4066662788391113,1.0,1.0,-3.3707759380340576,1.0323970317840576,2.33837890625,0.2693841159343719,0.8977037072181702,0.8977037072181702,0.0,250.44699096679688,247.0,49819.359375,0.0,3623.515625,1.0,279.7582092285156,283.0211181640625,292.4903564453125,295.7002868652344,293.1499938964844,293.1499938964844,280.04998779296875,36182.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739234447479248,1.0,0.0,0.0,3.6525585651397705,3.65258264541626,8.902002264221665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.3125,0.0,1537.38037109375,1895.4371337890625,0.0,4075.682861328125,0.9059596657752992,1.0,0.0,3.0,1.0,0.0
12234780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.819559633731842,0.4642365574836731,0.4223984777927398,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9011498689651488,0.6241066455841064,0.594390332698822,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517716526985168,0.527286946773529,0.3713788092136383,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575706839561462,0.3655816316604614,0.3518916070461273,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514732837677002,0.2299944013357162,1.064132571220398,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.669205367565155,0.4056469798088074,0.4056469798088074,1.0,1.0,-3.3674798011779785,1.0283756256103516,2.339104175567627,0.266125351190567,0.8986327052116394,0.8986327052116394,0.0,249.1317138671875,235.0,48639.29296875,0.0,3608.15380859375,1.0,280.04217529296875,283.2250671386719,292.3753967285156,295.4662475585937,293.1499938964844,293.1499938964844,280.3500061035156,36071.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747772812843324,1.0,0.0,0.0,3.649190187454224,3.649214029312134,8.885589863893983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.3701171875,0.0,1532.8011474609375,1895.4371337890625,0.0,4083.161865234375,0.9051558971405028,1.0,0.0,3.0,1.0,0.0
12234840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.819559633731842,0.4642365574836731,0.4223984777927398,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9011498689651488,0.6241066455841064,0.594390332698822,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517716526985168,0.527286946773529,0.3713788092136383,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575706839561462,0.3655816316604614,0.3518916070461273,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514732837677002,0.2299944013357162,1.064132571220398,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.669205367565155,0.4056469798088074,0.4056469798088074,1.0,1.0,-3.3674798011779785,1.0283756256103516,2.339104175567627,0.266125351190567,0.8986327052116394,0.8986327052116394,0.0,249.1317138671875,235.0,48639.29296875,0.0,3608.15380859375,1.0,280.04217529296875,283.2250671386719,292.3753967285156,295.4662475585937,293.1499938964844,293.1499938964844,280.3500061035156,36071.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747772812843324,1.0,0.0,0.0,3.649190187454224,3.649214029312134,8.885589863893983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.3701171875,0.0,1532.8011474609375,1895.4371337890625,0.0,4083.161865234375,0.9051558971405028,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218711614608765,0.4643075466156006,0.4221379160881042,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042012691497804,0.6245956420898438,0.5944979190826416,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554788827896118,0.5296517610549927,0.3727758824825287,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7600948214530945,0.3660770654678345,0.3520767986774444,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6535447835922241,0.2302270531654358,1.0639973878860474,285.0563049316406,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.6676607131958008,0.4051373302936554,0.4051373302936554,1.0,1.0,-3.3690314292907715,1.0274840593338013,2.34154748916626,0.264907568693161,0.9006601572036743,0.9006601572036743,0.0,245.862045288086,235.0,47632.91015625,0.0,3593.046142578125,1.0,280.2987670898437,283.39971923828125,292.3067626953125,295.2793273925781,293.1499938964844,293.1499938964844,280.3500061035156,35963.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974450409412384,1.0,0.0,0.0,3.650089740753174,3.650113582611084,8.889971354619775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.5791015625,0.0,1532.9970703125,1895.4371337890625,0.0,4080.299560546875,0.90531986951828,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8253523111343384,0.4646345674991607,0.4222027659416199,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088224172592164,0.6253895163536072,0.5949722528457642,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604827523231506,0.5322657823562622,0.3744053244590759,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637777924537659,0.3668008744716644,0.3525023162364959,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566627025604248,0.2306579798460006,1.0647248029708862,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658653020858765,0.4047466218471527,0.4047466218471527,1.0,1.0,-3.3730223178863525,1.0277560949325562,2.345266342163086,0.2643195390701294,0.9021742939949036,0.9021742939949036,0.0,241.48611450195312,223.0,47535.75,0.0,3577.320556640625,1.0,280.3418884277344,283.4488830566406,292.2889099121094,295.29791259765625,293.1499938964844,293.1499938964844,280.04998779296875,35875.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742465615272522,1.0,0.0,0.0,3.653231620788574,3.653255462646485,8.905282129489933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.6787109375,0.0,1535.833740234375,1895.4371337890625,0.0,4078.51416015625,0.9059316515922546,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323472142219543,0.4635416269302368,0.4213763475418091,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189409017562866,0.6253852248191833,0.5951002240180969,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8709123134613037,0.5360097289085388,0.3770543336868286,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7715717554092407,0.3673432469367981,0.3529370129108429,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633695960044861,0.2309858202934265,1.065310835838318,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614046692848206,0.4039651751518249,0.4039651751518249,1.0,1.0,-3.3766098022460938,1.0267845392227173,2.349825143814087,0.2628587484359741,0.9007047414779663,0.9007047414779663,0.0,232.1913604736328,211.0,48674.33984375,0.0,3532.2373046875,1.0,280.05780029296875,283.2441101074219,292.3600158691406,295.4849853515625,293.1499938964844,293.1499938964844,279.75,35987.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760518670082092,1.0,0.0,0.0,3.6544251441955566,3.654449224472046,8.911102327147091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.89794921875,0.0,1538.002197265625,1895.4371337890625,0.0,4094.310546875,0.9062499403953552,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323472142219543,0.4635416269302368,0.4213763475418091,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189409017562866,0.6253852248191833,0.5951002240180969,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8709123134613037,0.5360097289085388,0.3770543336868286,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7715717554092407,0.3673432469367981,0.3529370129108429,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633695960044861,0.2309858202934265,1.065310835838318,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614046692848206,0.4039651751518249,0.4039651751518249,1.0,1.0,-3.3766098022460938,1.0267845392227173,2.349825143814087,0.2628587484359741,0.9007047414779663,0.9007047414779663,0.0,232.1913604736328,211.0,48674.33984375,0.0,3532.2373046875,1.0,280.05780029296875,283.2441101074219,292.3600158691406,295.4849853515625,293.1499938964844,293.1499938964844,279.75,35987.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760518670082092,1.0,0.0,0.0,3.6544251441955566,3.654449224472046,8.911102327147091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.89794921875,0.0,1538.002197265625,1895.4371337890625,0.0,4094.310546875,0.9062499403953552,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386432528495789,0.4611051976680755,0.4190893769264221,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286309480667114,0.623823344707489,0.5935823321342468,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8809720277786255,0.5385461449623108,0.3787072896957397,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940668106079,0.3668816387653351,0.3523480594158172,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.669619619846344,0.2305761128664016,1.0625323057174685,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.6556232571601868,0.4031837284564972,0.4031837284564972,1.0,1.0,-3.369981527328491,1.0222489833831787,2.3477325439453125,0.2600348591804504,0.8965478539466858,0.8965478539466858,0.0,222.8473358154297,199.0,49712.9375,0.0,3462.91845703125,1.0,279.7582397460937,283.0184631347656,292.40069580078125,295.60400390625,293.1499938964844,293.1499938964844,280.04998779296875,36190.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790297746658324,1.0,0.0,0.0,3.6479740142822266,3.647998094558716,8.879669053385442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.55322265625,0.0,1532.3411865234375,1895.4371337890625,0.0,4120.2841796875,0.904939591884613,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386432528495789,0.4611051976680755,0.4190893769264221,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286309480667114,0.623823344707489,0.5935823321342468,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8809720277786255,0.5385461449623108,0.3787072896957397,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940668106079,0.3668816387653351,0.3523480594158172,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.669619619846344,0.2305761128664016,1.0625323057174685,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.6556232571601868,0.4031837284564972,0.4031837284564972,1.0,1.0,-3.369981527328491,1.0222489833831787,2.3477325439453125,0.2600348591804504,0.8965478539466858,0.8965478539466858,0.0,222.8473358154297,199.0,49712.9375,0.0,3462.91845703125,1.0,279.7582397460937,283.0184631347656,292.40069580078125,295.60400390625,293.1499938964844,293.1499938964844,280.04998779296875,36190.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790297746658324,1.0,0.0,0.0,3.6479740142822266,3.647998094558716,8.879669053385442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.55322265625,0.0,1532.3411865234375,1895.4371337890625,0.0,4120.2841796875,0.904939591884613,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476009964942932,0.460266649723053,0.4174160659313202,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414643049240112,0.6235594749450684,0.592406153678894,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051794052124,0.5424865484237671,0.3807578980922699,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671759665012359,0.351884514093399,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.677891194820404,0.2306147217750549,1.059678077697754,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425231933594,284.9136962890625,1.0,0.6492290496826172,0.40235236287117,0.40235236287117,1.0,1.0,-3.3650174140930176,1.0181759595870972,2.346841335296631,0.2570165693759918,0.897354781627655,0.897354781627655,0.0,211.8661346435547,187.0,48517.7734375,0.0,3388.320556640625,1.0,280.0421447753906,283.221435546875,292.2864685058594,295.3686218261719,293.1499938964844,293.1499938964844,280.3500061035156,36082.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795042872428894,1.0,0.0,0.0,3.644193172454834,3.644217014312744,8.861271680871141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4091796875,0.0,1527.331298828125,1895.4371337890625,0.0,4124.41259765625,0.9040457606315612,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476009964942932,0.460266649723053,0.4174160659313202,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414643049240112,0.6235594749450684,0.592406153678894,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051794052124,0.5424865484237671,0.3807578980922699,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885895371437073,0.3671759665012359,0.351884514093399,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.677891194820404,0.2306147217750549,1.059678077697754,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425231933594,284.9136962890625,1.0,0.6492290496826172,0.40235236287117,0.40235236287117,1.0,1.0,-3.3650174140930176,1.0181759595870972,2.346841335296631,0.2570165693759918,0.897354781627655,0.897354781627655,0.0,211.8661346435547,187.0,48517.7734375,0.0,3388.320556640625,1.0,280.0421447753906,283.221435546875,292.2864685058594,295.3686218261719,293.1499938964844,293.1499938964844,280.3500061035156,36082.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795042872428894,1.0,0.0,0.0,3.644193172454834,3.644217014312744,8.861271680871141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4091796875,0.0,1527.331298828125,1895.4371337890625,0.0,4124.41259765625,0.9040457606315612,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610888123512268,0.4608475863933563,0.4172090888023376,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588117599487304,0.6248314380645752,0.5927916765213013,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121805429458618,0.547767698764801,0.3838523030281067,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023942112922668,0.368527740240097,0.3524320423603058,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6899612545967102,0.2314764112234115,1.060277223587036,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432307362556458,0.4015210270881653,0.4015210270881653,1.0,1.0,-3.3703229427337646,1.0176680088043213,2.352654933929444,0.2553199827671051,0.9007876515388488,0.9007876515388488,0.0,199.1983184814453,175.0,47414.046875,0.0,3327.708984375,1.0,280.3417053222656,283.4452819824219,292.2020874023437,295.20184326171875,293.1499938964844,293.1499938964844,280.04998779296875,35886.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786137342453004,1.0,0.0,0.0,3.6478383541107178,3.647862434387207,8.879008532858279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.3935546875,0.0,1529.9127197265625,1895.4371337890625,0.0,4116.662109375,0.9047324657440186,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610888123512268,0.4608475863933563,0.4172090888023376,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588117599487304,0.6248314380645752,0.5927916765213013,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121805429458618,0.547767698764801,0.3838523030281067,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023942112922668,0.368527740240097,0.3524320423603058,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6899612545967102,0.2314764112234115,1.060277223587036,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432307362556458,0.4015210270881653,0.4015210270881653,1.0,1.0,-3.3703229427337646,1.0176680088043213,2.352654933929444,0.2553199827671051,0.9007876515388488,0.9007876515388488,0.0,199.1983184814453,175.0,47414.046875,0.0,3327.708984375,1.0,280.3417053222656,283.4452819824219,292.2020874023437,295.20184326171875,293.1499938964844,293.1499938964844,280.04998779296875,35886.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786137342453004,1.0,0.0,0.0,3.6478383541107178,3.647862434387207,8.879008532858279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.3935546875,0.0,1529.9127197265625,1895.4371337890625,0.0,4116.662109375,0.9047324657440186,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686243295669556,0.4606561362743377,0.4171225428581238,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676626324653624,0.6250948905944824,0.5930861234664917,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9229085445404052,0.5500005483627319,0.3854323625564575,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098899126052856,0.3690256774425506,0.3528188467025757,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966887712478638,0.2318410128355026,1.0611852407455444,284.974609375,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.96826171875,1.0,0.6403663754463196,0.4011053442955017,0.4011053442955017,1.0,1.0,-3.3740367889404297,1.0177711248397827,2.3562657833099365,0.2547207772731781,0.8998076319694519,0.8998076319694519,0.0,192.92872619628903,175.0,48425.13671875,0.0,3300.109375,1.0,280.0986633300781,283.287353515625,292.2637634277344,295.40582275390625,293.1499938964844,293.1499938964844,280.04998779296875,35939.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793450236320496,1.0,0.0,0.0,3.649188280105591,3.64921236038208,8.885581337381154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.46630859375,0.0,1531.815673828125,1895.4371337890625,0.0,4123.02734375,0.9050204157829284,1.0,0.0,3.0,1.0,0.0
