time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753355741500854,0.4599207639694214,0.4164329767227173,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751572012901306,0.6247941851615906,0.5927873849868774,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.932855784893036,0.551748514175415,0.3865993618965149,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163570761680603,0.3691698908805847,0.3528632819652557,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7027493715286255,0.2319593876600265,1.06110680103302,284.9320373535156,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373422741889954,0.4007074236869812,0.4007074236869812,1.0,1.0,-3.374217987060547,1.0166916847229004,2.3575263023376465,0.2537396848201751,0.8992241024971008,0.8992241024971008,0.0,187.26161193847656,163.0,48553.73046875,0.0,3267.8818359375,1.0,280.05767822265625,283.2410888671875,292.27587890625,295.3914794921875,293.1499938964844,293.1499938964844,280.3500061035156,35998.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800792932510376,1.0,0.0,0.0,3.6486172676086426,3.648641347885132,8.882800557330484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.93505859375,0.0,1531.6207275390625,1895.4371337890625,0.0,4129.41259765625,0.9049586057662964,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913958668708801,0.4597572684288025,0.4154501557350158,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990721583366394,0.6252691149711609,0.5924023389816284,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9550302624702454,0.5564493536949158,0.389223963022232,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308011293411255,0.3700954020023346,0.3530413210391998,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.716231107711792,0.2325862795114517,1.0609887838363647,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312102675437927,0.3999115526676178,0.3999115526676178,1.0,1.0,-3.3757920265197754,1.0149736404418943,2.360818386077881,0.2516559958457947,0.9024733304977416,0.9024733304977416,0.0,175.4161834716797,166.0,47461.8984375,0.0,3203.22412109375,1.0,280.3421630859375,283.4444274902344,292.18365478515625,295.1918334960937,293.1499938964844,293.1499938964844,280.04998779296875,35851.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794803261756896,1.0,0.0,0.0,3.65341067314148,3.6534345149993896,8.906155244403635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.53515625,0.0,1535.8564453125,1895.4371337890625,0.0,4124.20458984375,0.9059513807296752,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913958668708801,0.4597572684288025,0.4154501557350158,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990721583366394,0.6252691149711609,0.5924023389816284,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9550302624702454,0.5564493536949158,0.389223963022232,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308011293411255,0.3700954020023346,0.3530413210391998,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.716231107711792,0.2325862795114517,1.0609887838363647,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312102675437927,0.3999115526676178,0.3999115526676178,1.0,1.0,-3.3757920265197754,1.0149736404418943,2.360818386077881,0.2516559958457947,0.9024733304977416,0.9024733304977416,0.0,175.4161834716797,166.0,47461.8984375,0.0,3203.22412109375,1.0,280.3421630859375,283.4444274902344,292.18365478515625,295.1918334960937,293.1499938964844,293.1499938964844,280.04998779296875,35851.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794803261756896,1.0,0.0,0.0,3.65341067314148,3.6534345149993896,8.906155244403635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.53515625,0.0,1535.8564453125,1895.4371337890625,0.0,4124.20458984375,0.9059513807296752,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989553451538086,0.458602637052536,0.414651483297348,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973206520080566,0.6248533725738525,0.5922368168830872,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662551283836364,0.5602635145187378,0.3920094072818756,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380381464958191,0.3705106079578399,0.3534920811653137,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.72255539894104,0.2329025715589523,1.062289476394653,284.9306335449219,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293883323669434,0.3991157114505768,0.3991157114505768,1.0,1.0,-3.380096197128296,1.014183521270752,2.365912675857544,0.2500841021537781,0.9008743166923524,0.9008743166923524,0.0,170.39166259765625,169.0,48605.26171875,0.0,3183.956787109375,1.0,280.05780029296875,283.2391357421875,292.2509460449219,295.3705139160156,293.1499938964844,293.1499938964844,279.75,35980.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810356497764589,1.0,0.0,0.0,3.654863595962525,3.6548876762390137,8.913240208130446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.39599609375,0.0,1538.4385986328125,1895.4371337890625,0.0,4137.71923828125,0.9063414335250854,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989553451538086,0.458602637052536,0.414651483297348,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973206520080566,0.6248533725738525,0.5922368168830872,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662551283836364,0.5602635145187378,0.3920094072818756,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380381464958191,0.3705106079578399,0.3534920811653137,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.72255539894104,0.2329025715589523,1.062289476394653,284.9306335449219,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293883323669434,0.3991157114505768,0.3991157114505768,1.0,1.0,-3.380096197128296,1.014183521270752,2.365912675857544,0.2500841021537781,0.9008743166923524,0.9008743166923524,0.0,170.39166259765625,169.0,48605.26171875,0.0,3183.956787109375,1.0,280.05780029296875,283.2391357421875,292.2509460449219,295.3705139160156,293.1499938964844,293.1499938964844,279.75,35980.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810356497764589,1.0,0.0,0.0,3.654863595962525,3.6548876762390137,8.913240208130446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.39599609375,0.0,1538.4385986328125,1895.4371337890625,0.0,4137.71923828125,0.9063414335250854,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975139856338501,0.4562018811702728,0.4127265512943268,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967317581176758,0.6230319738388062,0.5908089280128479,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678816199302672,0.5629151463508606,0.3940030038356781,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378015160560608,0.3699691593647003,0.3531798124313354,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.722301721572876,0.232464388012886,1.061112642288208,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289165019989014,0.3983120322227478,0.3983120322227478,1.0,1.0,-3.376678705215454,1.0106972455978394,2.3659815788269043,0.2475343942642212,0.8966397047042847,0.8966397047042847,0.0,170.25299072265625,172.0,49673.14453125,0.0,3175.481201171875,1.0,279.7582397460937,283.0152893066406,292.2943115234375,295.4921569824219,293.1499938964844,293.1499938964844,280.04998779296875,36190.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837486147880554,1.0,0.0,0.0,3.648409605026245,3.6484336853027344,8.881789881343138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.38525390625,0.0,1532.8250732421875,1895.4371337890625,0.0,4161.2216796875,0.9050363302230836,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975139856338501,0.4562018811702728,0.4127265512943268,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967317581176758,0.6230319738388062,0.5908089280128479,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678816199302672,0.5629151463508606,0.3940030038356781,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378015160560608,0.3699691593647003,0.3531798124313354,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.722301721572876,0.232464388012886,1.061112642288208,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289165019989014,0.3983120322227478,0.3983120322227478,1.0,1.0,-3.376678705215454,1.0106972455978394,2.3659815788269043,0.2475343942642212,0.8966397047042847,0.8966397047042847,0.0,170.25299072265625,172.0,49673.14453125,0.0,3175.481201171875,1.0,279.7582397460937,283.0152893066406,292.2943115234375,295.4921569824219,293.1499938964844,293.1499938964844,280.04998779296875,36190.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837486147880554,1.0,0.0,0.0,3.648409605026245,3.6484336853027344,8.881789881343138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.38525390625,0.0,1532.8250732421875,1895.4371337890625,0.0,4161.2216796875,0.9050363302230836,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952139019966125,0.4553548097610473,0.4114946722984314,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.995241403579712,0.6225337982177734,0.5898709893226624,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684616327285768,0.5670110583305359,0.3964908719062805,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365663290023804,0.3701802492141723,0.3530987799167633,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.72109055519104,0.2324366420507431,1.0601792335510254,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293254494667053,0.3975083529949188,0.3975083529949188,1.0,1.0,-3.375827074050904,1.0081111192703247,2.367716073989868,0.2450392842292785,0.897416353225708,0.897416353225708,0.0,171.07261657714844,175.0,48515.07421875,0.0,3178.3212890625,1.0,280.0421447753906,283.22076416015625,292.1855773925781,295.2638854980469,293.1499938964844,293.1499938964844,280.3500061035156,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983981430530548,1.0,0.0,0.0,3.6445560455322266,3.6445798873901367,8.863036669026769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.3447265625,0.0,1527.7467041015625,1895.4371337890625,0.0,4163.23486328125,0.9041281342506408,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952139019966125,0.4553548097610473,0.4114946722984314,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.995241403579712,0.6225337982177734,0.5898709893226624,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684616327285768,0.5670110583305359,0.3964908719062805,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365663290023804,0.3701802492141723,0.3530987799167633,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.72109055519104,0.2324366420507431,1.0601792335510254,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293254494667053,0.3975083529949188,0.3975083529949188,1.0,1.0,-3.375827074050904,1.0081111192703247,2.367716073989868,0.2450392842292785,0.897416353225708,0.897416353225708,0.0,171.07261657714844,175.0,48515.07421875,0.0,3178.3212890625,1.0,280.0421447753906,283.22076416015625,292.1855773925781,295.2638854980469,293.1499938964844,293.1499938964844,280.3500061035156,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983981430530548,1.0,0.0,0.0,3.6445560455322266,3.6445798873901367,8.863036669026769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.3447265625,0.0,1527.7467041015625,1895.4371337890625,0.0,4163.23486328125,0.9041281342506408,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8949421644210815,0.4554994404315948,0.4114438593387604,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9951108694076538,0.6229000091552734,0.5900091528892517,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695467948913574,0.5696098208427429,0.3981505334377289,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8366273641586304,0.3706980645656585,0.3534497022628784,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210954427719116,0.2327281683683395,1.0610086917877195,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299892663955688,0.3971065282821655,0.3971065282821655,1.0,1.0,-3.3793420791625977,1.0081740617752075,2.37116813659668,0.2442860156297683,0.8993897438049316,0.8993897438049316,0.0,171.37347412109375,175.0,47527.25,0.0,3187.9765625,1.0,280.29864501953125,283.3965759277344,292.12115478515625,295.0819091796875,293.1499938964844,293.1499938964844,280.3500061035156,35975.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833624362945556,1.0,0.0,0.0,3.645228147506714,3.645251989364624,8.866306302479643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.763671875,0.0,1527.6859130859375,1895.4371337890625,0.0,4157.88232421875,0.9042412042617798,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952085375785828,0.4558764696121216,0.4117313027381897,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.995374858379364,0.6235549449920654,0.5905384421348572,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711130857467652,0.5724450349807739,0.4000698328018188,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371288776397705,0.3714288771152496,0.3540671467781067,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215150594711304,0.2331977486610412,1.0627998113632202,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309716701507568,0.3967494070529938,0.3967494070529938,1.0,1.0,-3.3855249881744385,1.0092719793319702,2.3762528896331787,0.2439822703599929,0.90086567401886,0.90086567401886,0.0,171.61349487304688,178.0,47450.3515625,0.0,3203.3203125,1.0,280.34185791015625,283.4473571777344,292.1078186035156,295.1058959960937,293.1499938964844,293.1499938964844,280.04998779296875,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828784465789796,1.0,0.0,0.0,3.648174524307251,3.648198366165161,8.880644486453093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.92578125,0.0,1530.288330078125,1895.4371337890625,0.0,4153.693359375,0.9048081636428832,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922861814498901,0.4548827707767486,0.4114128053188324,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.993308126926422,0.6232587099075317,0.5908374786376953,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708772301673888,0.5764927268028259,0.4032809734344482,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354750871658325,0.371940404176712,0.3549279272556305,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201408743858337,0.2335454821586609,1.0656551122665403,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331854462623596,0.396035224199295,0.396035224199295,1.0,1.0,-3.393846035003662,1.010067105293274,2.3837790489196777,0.2431349605321884,0.8993684649467468,0.8993684649467468,0.0,173.70590209960938,181.0,48635.734375,0.0,3234.288818359375,1.0,280.0578308105469,283.24609375,292.1889343261719,295.3055114746094,293.1499938964844,293.1499938964844,280.3500061035156,35995.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841589331626892,1.0,0.0,0.0,3.64904522895813,3.64906907081604,8.884883868631732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.0517578125,0.0,1532.0733642578125,1895.4371337890625,0.0,4164.7685546875,0.905052661895752,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922861814498901,0.4548827707767486,0.4114128053188324,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.993308126926422,0.6232587099075317,0.5908374786376953,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708772301673888,0.5764927268028259,0.4032809734344482,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354750871658325,0.371940404176712,0.3549279272556305,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201408743858337,0.2335454821586609,1.0656551122665403,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331854462623596,0.396035224199295,0.396035224199295,1.0,1.0,-3.393846035003662,1.010067105293274,2.3837790489196777,0.2431349605321884,0.8993684649467468,0.8993684649467468,0.0,173.70590209960938,181.0,48635.734375,0.0,3234.288818359375,1.0,280.0578308105469,283.24609375,292.1889343261719,295.3055114746094,293.1499938964844,293.1499938964844,280.3500061035156,35995.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841589331626892,1.0,0.0,0.0,3.64904522895813,3.64906907081604,8.884883868631732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.0517578125,0.0,1532.0733642578125,1895.4371337890625,0.0,4164.7685546875,0.905052661895752,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882719874382019,0.4546140134334564,0.410883367061615,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.990208387374878,0.6234579682350159,0.5907639265060425,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543993473053,0.5812711715698242,0.4063684940338135,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328307867050171,0.3727135956287384,0.3555309474468231,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340050488710403,1.0674941539764404,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353990435600281,0.3953210413455963,0.3953210413455963,1.0,1.0,-3.399761915206909,1.0100418329238892,2.3897199630737305,0.2417186200618744,0.902720034122467,0.902720034122467,0.0,176.3326873779297,184.0,47583.38671875,0.0,3263.02490234375,1.0,280.3421630859375,283.4516296386719,292.1048278808594,295.1163635253906,293.1499938964844,293.1499938964844,280.04998779296875,35845.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834027290344238,1.0,0.0,0.0,3.6540706157684326,3.654094696044922,8.909373150345345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.2099609375,0.0,1536.54296875,1895.4371337890625,0.0,4158.23046875,0.9060950875282288,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882719874382019,0.4546140134334564,0.410883367061615,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.990208387374878,0.6234579682350159,0.5907639265060425,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543993473053,0.5812711715698242,0.4063684940338135,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328307867050171,0.3727135956287384,0.3555309474468231,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178276777267456,0.2340050488710403,1.0674941539764404,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353990435600281,0.3953210413455963,0.3953210413455963,1.0,1.0,-3.399761915206909,1.0100418329238892,2.3897199630737305,0.2417186200618744,0.902720034122467,0.902720034122467,0.0,176.3326873779297,184.0,47583.38671875,0.0,3263.02490234375,1.0,280.3421630859375,283.4516296386719,292.1048278808594,295.1163635253906,293.1499938964844,293.1499938964844,280.04998779296875,35845.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834027290344238,1.0,0.0,0.0,3.6540706157684326,3.654094696044922,8.909373150345345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.2099609375,0.0,1536.54296875,1895.4371337890625,0.0,4158.23046875,0.9060950875282288,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837856650352478,0.4533583521842956,0.4102849960327148,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865706562995912,0.622760534286499,0.5906461477279663,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676699042320251,0.5851089954376221,0.4094109535217285,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227190971375,0.3729623556137085,0.3561397194862366,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697874069214,0.2341385185718536,1.0694692134857178,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377583146095276,0.3944268524646759,0.3944268524646759,1.0,1.0,-3.405678987503052,1.009489893913269,2.396188974380493,0.2400163561105728,0.9012433290481568,0.9012433290481568,0.0,179.3383026123047,187.0,48748.77734375,0.0,3294.0458984375,1.0,280.05780029296875,283.2475891113281,292.17987060546875,295.3049011230469,293.1499938964844,293.1499938964844,279.75,35970.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848252534866332,1.0,0.0,0.0,3.6558892726898193,3.6559133529663086,8.918244702726952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.6435546875,0.0,1539.508544921875,1895.4371337890625,0.0,4170.5234375,0.9065644145011902,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837856650352478,0.4533583521842956,0.4102849960327148,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865706562995912,0.622760534286499,0.5906461477279663,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676699042320251,0.5851089954376221,0.4094109535217285,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227190971375,0.3729623556137085,0.3561397194862366,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697874069214,0.2341385185718536,1.0694692134857178,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377583146095276,0.3944268524646759,0.3944268524646759,1.0,1.0,-3.405678987503052,1.009489893913269,2.396188974380493,0.2400163561105728,0.9012433290481568,0.9012433290481568,0.0,179.3383026123047,187.0,48748.77734375,0.0,3294.0458984375,1.0,280.05780029296875,283.2475891113281,292.17987060546875,295.3049011230469,293.1499938964844,293.1499938964844,279.75,35970.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848252534866332,1.0,0.0,0.0,3.6558892726898193,3.6559133529663086,8.918244702726952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.6435546875,0.0,1539.508544921875,1895.4371337890625,0.0,4170.5234375,0.9065644145011902,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764063119888306,0.4508973956108093,0.4084579646587372,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801470637321472,0.6206812262535095,0.5891398787498474,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627906084060668,0.5877759456634521,0.4115379154682159,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244290351867676,0.3722725510597229,0.3558515012264251,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101174592971802,0.2335393130779266,1.0683419704437256,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395102739334106,0.3935326635837555,0.3935326635837555,1.0,1.0,-3.4025347232818604,1.005815863609314,2.396718978881836,0.2371736764907837,0.8971261382102966,0.8971261382102966,0.0,183.47813415527344,190.0,49825.05078125,0.0,3310.8896484375,1.0,279.7582092285156,283.02392578125,292.2294006347656,295.4339904785156,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874287247657776,1.0,0.0,0.0,3.64988112449646,3.649905204772949,8.888954994290543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.6552734375,0.0,1534.3717041015625,1895.4371337890625,0.0,4192.955078125,0.9053571820259094,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764063119888306,0.4508973956108093,0.4084579646587372,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801470637321472,0.6206812262535095,0.5891398787498474,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627906084060668,0.5877759456634521,0.4115379154682159,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244290351867676,0.3722725510597229,0.3558515012264251,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101174592971802,0.2335393130779266,1.0683419704437256,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395102739334106,0.3935326635837555,0.3935326635837555,1.0,1.0,-3.4025347232818604,1.005815863609314,2.396718978881836,0.2371736764907837,0.8971261382102966,0.8971261382102966,0.0,183.47813415527344,190.0,49825.05078125,0.0,3310.8896484375,1.0,279.7582092285156,283.02392578125,292.2294006347656,295.4339904785156,293.1499938964844,293.1499938964844,280.04998779296875,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874287247657776,1.0,0.0,0.0,3.64988112449646,3.649905204772949,8.888954994290543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.6552734375,0.0,1534.3717041015625,1895.4371337890625,0.0,4192.955078125,0.9053571820259094,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730387687683105,0.4501727223396301,0.407559335231781,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.977017343044281,0.6200293898582458,0.5883052945137024,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606048464775084,0.5896046161651611,0.4126107394695282,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219054937362671,0.3721348345279693,0.3556188344955444,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076034545898438,0.2333308458328247,1.0672621726989746,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402121186256409,0.3930855393409729,0.3930855393409729,1.0,1.0,-3.400155067443848,1.003710389137268,2.396444797515869,0.2355319410562515,0.8977665901184082,0.8977665901184082,0.0,185.3707275390625,190.0,48799.96484375,0.0,3316.421875,1.0,280.0013427734375,283.1821594238281,292.1525573730469,295.2126770019531,293.1499938964844,293.1499938964844,280.04998779296875,36127.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875164031982422,1.0,0.0,0.0,3.647237062454224,3.647260904312134,8.876081096786947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.17529296875,0.0,1531.0521240234375,1895.4371337890625,0.0,4193.708984375,0.9047834277153016,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.871247410774231,0.4499928951263428,0.4072628319263458,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752734303474426,0.6199328899383545,0.5880589485168457,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600465297698976,0.5919649600982666,0.4141408801078796,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206153512001038,0.3723626136779785,0.3557415306568146,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062625885009766,0.2333836555480957,1.067231297492981,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.9179992675781,1.0,0.6410624384880066,0.3927362561225891,0.3927362561225891,1.0,1.0,-3.4014456272125244,1.0031238794326782,2.398321866989136,0.2345760464668274,0.8980047106742859,0.8980047106742859,0.0,186.6114959716797,193.0,48660.55859375,0.0,3326.611083984375,1.0,280.0422668457031,283.22882080078125,292.125244140625,295.2106018066406,293.1499938964844,293.1499938964844,280.3500061035156,36071.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875730276107788,1.0,0.0,0.0,3.646479845046997,3.6465036869049072,8.872395937942201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.8076171875,0.0,1529.7923583984375,1895.4371337890625,0.0,4194.19580078125,0.904549777507782,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696169853210449,0.4504607617855072,0.4074993133544922,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646342754364,0.6207057237625122,0.5885453224182129,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609649777412416,0.5975344777107239,0.4178448617458343,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196982741355896,0.3735130131244659,0.3566635847091675,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340485155582428,1.0696275234222412,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432701349258423,0.3920376300811767,0.3920376300811767,1.0,1.0,-3.41075086593628,1.0042705535888672,2.406480312347412,0.2335470765829086,0.901540458202362,0.901540458202362,0.0,188.3986968994141,196.0,47589.7109375,0.0,3358.53271484375,1.0,280.3417358398437,283.4543762207031,292.0506896972656,295.0557861328125,293.1499938964844,293.1499938964844,280.04998779296875,35875.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98639976978302,1.0,0.0,0.0,3.650503158569336,3.650527238845825,8.891985316950013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.8203125,0.0,1532.7984619140625,1895.4371337890625,0.0,4184.099609375,0.9053216576576232,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696169853210449,0.4504607617855072,0.4074993133544922,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646342754364,0.6207057237625122,0.5885453224182129,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609649777412416,0.5975344777107239,0.4178448617458343,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196982741355896,0.3735130131244659,0.3566635847091675,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340485155582428,1.0696275234222412,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432701349258423,0.3920376300811767,0.3920376300811767,1.0,1.0,-3.41075086593628,1.0042705535888672,2.406480312347412,0.2335470765829086,0.901540458202362,0.901540458202362,0.0,188.3986968994141,196.0,47589.7109375,0.0,3358.53271484375,1.0,280.3417358398437,283.4543762207031,292.0506896972656,295.0557861328125,293.1499938964844,293.1499938964844,280.04998779296875,35875.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98639976978302,1.0,0.0,0.0,3.650503158569336,3.650527238845825,8.891985316950013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.8203125,0.0,1532.7984619140625,1895.4371337890625,0.0,4184.099609375,0.9053216576576232,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663103580474854,0.4494421482086181,0.407175600528717,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9704055190086364,0.6201715469360352,0.5886447429656982,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600507020950316,0.6016621589660645,0.4211410284042358,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8175457119941711,0.3739314973354339,0.3574634492397308,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343151420354843,1.072237491607666,284.94207763671875,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728588104248,0.3913390040397644,0.3913390040397644,1.0,1.0,-3.418560028076172,1.004880666732788,2.413679361343384,0.2325926274061203,0.9001320004463196,0.9001320004463196,0.0,191.1690673828125,199.0,48775.3125,0.0,3392.842529296875,1.0,280.0578308105469,283.2528686523437,292.1331481933594,295.2571716308594,293.1499938964844,293.1499938964844,279.75,35984.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876227378845216,1.0,0.0,0.0,3.651772737503052,3.651796817779541,8.898172154658823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.77783203125,0.0,1535.028076171875,1895.4371337890625,0.0,4194.623046875,0.905655324459076,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663103580474854,0.4494421482086181,0.407175600528717,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9704055190086364,0.6201715469360352,0.5886447429656982,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600507020950316,0.6016621589660645,0.4211410284042358,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8175457119941711,0.3739314973354339,0.3574634492397308,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343151420354843,1.072237491607666,284.94207763671875,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645728588104248,0.3913390040397644,0.3913390040397644,1.0,1.0,-3.418560028076172,1.004880666732788,2.413679361343384,0.2325926274061203,0.9001320004463196,0.9001320004463196,0.0,191.1690673828125,199.0,48775.3125,0.0,3392.842529296875,1.0,280.0578308105469,283.2528686523437,292.1331481933594,295.2571716308594,293.1499938964844,293.1499938964844,279.75,35984.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876227378845216,1.0,0.0,0.0,3.651772737503052,3.651796817779541,8.898172154658823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.77783203125,0.0,1535.028076171875,1895.4371337890625,0.0,4194.623046875,0.905655324459076,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599107265472412,0.447075754404068,0.405453085899353,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637632966041564,0.6180792450904846,0.5871559977531433,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557034969329834,0.6044601202011108,0.4233755767345428,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126693964004517,0.3732955455780029,0.3572465479373932,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.698585033416748,0.2337769865989685,1.0714493989944458,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475644707679749,0.3904940783977508,0.3904940783977508,1.0,1.0,-3.416186571121216,1.0016121864318848,2.414574384689331,0.2299796342849731,0.8960866928100586,0.8960866928100586,0.0,195.3155059814453,202.0,49861.953125,0.0,3411.5029296875,1.0,279.7582397460937,283.0302429199219,292.18524169921875,295.3907775878906,293.1499938964844,293.1499938964844,280.04998779296875,36184.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900901317596436,1.0,0.0,0.0,3.645541191101074,3.645565271377564,8.867829137670924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.85107421875,0.0,1529.5899658203125,1895.4371337890625,0.0,4215.794921875,0.9043918251991272,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599107265472412,0.447075754404068,0.405453085899353,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637632966041564,0.6180792450904846,0.5871559977531433,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557034969329834,0.6044601202011108,0.4233755767345428,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126693964004517,0.3732955455780029,0.3572465479373932,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.698585033416748,0.2337769865989685,1.0714493989944458,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475644707679749,0.3904940783977508,0.3904940783977508,1.0,1.0,-3.416186571121216,1.0016121864318848,2.414574384689331,0.2299796342849731,0.8960866928100586,0.8960866928100586,0.0,195.3155059814453,202.0,49861.953125,0.0,3411.5029296875,1.0,279.7582397460937,283.0302429199219,292.18524169921875,295.3907775878906,293.1499938964844,293.1499938964844,280.04998779296875,36184.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900901317596436,1.0,0.0,0.0,3.645541191101074,3.645565271377564,8.867829137670924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.85107421875,0.0,1529.5899658203125,1895.4371337890625,0.0,4215.794921875,0.9043918251991272,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553394675254822,0.4462032318115234,0.4043014943599701,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437344551086,0.6172391772270203,0.586007297039032,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532634019851683,0.6087708473205566,0.4260623157024383,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.809037446975708,0.3733882009983063,0.3571507632732391,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.2336413413286209,1.070476770401001,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655111312866,0.3896491527557373,0.3896491527557373,1.0,1.0,-3.4153525829315186,0.9988664984703064,2.4164860248565674,0.2272611260414123,0.8970263600349426,0.8970263600349426,0.0,198.5121917724609,205.0,48699.55078125,0.0,3428.225830078125,1.0,280.0421142578125,283.2349548339844,292.08221435546875,295.1690368652344,293.1499938964844,293.1499938964844,280.3500061035156,36071.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901333451271056,1.0,0.0,0.0,3.6421380043029785,3.642162084579468,8.851280313137977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.986328125,0.0,1524.975341796875,1895.4371337890625,0.0,4216.1650390625,0.903579592704773,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553394675254822,0.4462032318115234,0.4043014943599701,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437344551086,0.6172391772270203,0.586007297039032,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532634019851683,0.6087708473205566,0.4260623157024383,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.809037446975708,0.3733882009983063,0.3571507632732391,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.2336413413286209,1.070476770401001,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655111312866,0.3896491527557373,0.3896491527557373,1.0,1.0,-3.4153525829315186,0.9988664984703064,2.4164860248565674,0.2272611260414123,0.8970263600349426,0.8970263600349426,0.0,198.5121917724609,205.0,48699.55078125,0.0,3428.225830078125,1.0,280.0421142578125,283.2349548339844,292.08221435546875,295.1690368652344,293.1499938964844,293.1499938964844,280.3500061035156,36071.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901333451271056,1.0,0.0,0.0,3.6421380043029785,3.642162084579468,8.851280313137977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.986328125,0.0,1524.975341796875,1895.4371337890625,0.0,4216.1650390625,0.903579592704773,1.0,0.0,3.0,1.0,0.0
12237300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542810678482056,0.446323812007904,0.4042609632015228,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573901295661926,0.6174197196960449,0.5860059261322021,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9534100890159608,0.6114944219589233,0.4278235137462616,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082863092422485,0.3738462626934051,0.357475221157074,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942941546440125,0.2338827103376388,1.0712171792984009,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501729488372803,0.3892266750335693,0.3892266750335693,1.0,1.0,-3.4186956882476807,0.998764991760254,2.4199306964874268,0.2263519614934921,0.8990744948387146,0.8990744948387146,0.0,199.56825256347656,205.0,47705.8359375,0.0,3442.237060546875,1.0,280.298583984375,283.4101257324219,292.01983642578125,294.9891662597656,293.1499938964844,293.1499938964844,280.3500061035156,35962.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894335865974426,1.0,0.0,0.0,3.643079996109009,3.643104076385498,8.855859618961404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.775390625,0.0,1525.2010498046875,1895.4371337890625,0.0,4210.16943359375,0.9037514328956604,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538709282875061,0.4466731548309326,0.4045456945896148,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568660259246826,0.6178828477859497,0.5863807797431946,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542860984802246,0.6144567728042603,0.4298477470874786,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081385493278503,0.3745177984237671,0.3580595552921295,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941428780555725,0.2343053072690963,1.0728987455368042,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513863205909729,0.3888970613479614,0.3888970613479614,1.0,1.0,-3.424644470214844,0.9997963905334472,2.4248480796813965,0.2260051816701889,0.9006220102310181,0.9006220102310181,0.0,200.3714904785156,208.0,47627.0859375,0.0,3460.92626953125,1.0,280.3418273925781,283.46051025390625,292.0079040527344,295.0146484375,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98887437582016,1.0,0.0,0.0,3.646301746368408,3.6463258266448975,8.871530212672951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.01611328125,0.0,1528.10009765625,1895.4371337890625,0.0,4205.373046875,0.9043793678283693,1.0,0.0,3.0,1.0,0.0
