time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509317636489868,0.4456648528575897,0.4042309522628784,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534693956375122,0.617218017578125,0.5863599181175232,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535627961158752,0.6186500191688538,0.433200478553772,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427308082581,0.3749037086963653,0.3588341772556305,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345601320266723,1.0754802227020264,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538307070732117,0.3882378339767456,0.3882378339767456,1.0,1.0,-3.432323455810547,1.0004438161849976,2.431879758834839,0.22510527074337,0.8992766737937927,0.8992766737937927,0.0,203.19625854492188,211.0,48814.98828125,0.0,3495.600830078125,1.0,280.057861328125,283.259033203125,292.090576171875,295.2164001464844,293.1499938964844,293.1499938964844,280.3500061035156,35979.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990017831325531,1.0,0.0,0.0,3.64776062965393,3.64778470993042,8.878629955688666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.42529296875,0.0,1530.52685546875,1895.4371337890625,0.0,4215.17578125,0.904754400253296,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509317636489868,0.4456648528575897,0.4042309522628784,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534693956375122,0.617218017578125,0.5863599181175232,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535627961158752,0.6186500191688538,0.433200478553772,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427308082581,0.3749037086963653,0.3588341772556305,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345601320266723,1.0754802227020264,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538307070732117,0.3882378339767456,0.3882378339767456,1.0,1.0,-3.432323455810547,1.0004438161849976,2.431879758834839,0.22510527074337,0.8992766737937927,0.8992766737937927,0.0,203.19625854492188,211.0,48814.98828125,0.0,3495.600830078125,1.0,280.057861328125,283.259033203125,292.090576171875,295.2164001464844,293.1499938964844,293.1499938964844,280.3500061035156,35979.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990017831325531,1.0,0.0,0.0,3.64776062965393,3.64778470993042,8.878629955688666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.42529296875,0.0,1530.52685546875,1895.4371337890625,0.0,4215.17578125,0.904754400253296,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475890755653381,0.4453673362731933,0.4036999046802521,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494253993034364,0.6170433163642883,0.5859577655792236,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459672927856,0.623633623123169,0.4364231824874878,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235239028931,0.3755558133125305,0.3593383431434631,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899581551551819,0.2349329888820648,1.0770004987716677,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560918688774109,0.3875785768032074,0.3875785768032074,1.0,1.0,-3.43750262260437,1.0002539157867432,2.437248706817627,0.2236441820859909,0.9027501344680786,0.9027501344680786,0.0,206.21534729003903,214.0,47750.08984375,0.0,3525.629638671875,1.0,280.3421630859375,283.46319580078125,292.0072021484375,295.02764892578125,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989158809185028,1.0,0.0,0.0,3.6533610820770255,3.653385162353516,8.905913659873477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.20068359375,0.0,1535.638671875,1895.4371337890625,0.0,4207.81298828125,0.9059256315231324,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475890755653381,0.4453673362731933,0.4036999046802521,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494253993034364,0.6170433163642883,0.5859577655792236,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459672927856,0.623633623123169,0.4364231824874878,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235239028931,0.3755558133125305,0.3593383431434631,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899581551551819,0.2349329888820648,1.0770004987716677,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560918688774109,0.3875785768032074,0.3875785768032074,1.0,1.0,-3.43750262260437,1.0002539157867432,2.437248706817627,0.2236441820859909,0.9027501344680786,0.9027501344680786,0.0,206.21534729003903,214.0,47750.08984375,0.0,3525.629638671875,1.0,280.3421630859375,283.46319580078125,292.0072021484375,295.02764892578125,293.1499938964844,293.1499938964844,280.04998779296875,35830.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989158809185028,1.0,0.0,0.0,3.6533610820770255,3.653385162353516,8.905913659873477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.20068359375,0.0,1535.638671875,1895.4371337890625,0.0,4207.81298828125,0.9059256315231324,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441047668457031,0.4441031813621521,0.4030945599079132,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451203942298888,0.6159820556640625,0.5855041742324829,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508803486824036,0.6275975704193115,0.4395771622657776,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731271743774,0.3756803572177887,0.3598417639732361,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324845314026,0.2349827289581298,1.0786490440368652,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583975553512573,0.3867487907409668,0.3867487907409668,1.0,1.0,-3.442622423171997,0.999535083770752,2.443087339401245,0.2219179421663284,0.9013965129852296,0.9013965129852296,0.0,209.4366912841797,217.0,48915.1953125,0.0,3556.7744140625,1.0,280.05780029296875,283.2586669921875,292.0815734863281,295.21563720703125,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904881715774536,1.0,0.0,0.0,3.655731439590454,3.655755519866944,8.917473905967199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.10009765625,0.0,1539.220947265625,1895.4371337890625,0.0,4219.20263671875,0.9065186381340028,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441047668457031,0.4441031813621521,0.4030945599079132,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451203942298888,0.6159820556640625,0.5855041742324829,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508803486824036,0.6275975704193115,0.4395771622657776,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731271743774,0.3756803572177887,0.3598417639732361,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324845314026,0.2349827289581298,1.0786490440368652,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583975553512573,0.3867487907409668,0.3867487907409668,1.0,1.0,-3.442622423171997,0.999535083770752,2.443087339401245,0.2219179421663284,0.9013965129852296,0.9013965129852296,0.0,209.4366912841797,217.0,48915.1953125,0.0,3556.7744140625,1.0,280.05780029296875,283.2586669921875,292.0815734863281,295.21563720703125,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904881715774536,1.0,0.0,0.0,3.655731439590454,3.655755519866944,8.917473905967199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.10009765625,0.0,1539.220947265625,1895.4371337890625,0.0,4219.20263671875,0.9065186381340028,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385352492332458,0.4416552782058716,0.4012813866138458,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381065368652344,0.6135586500167847,0.5836778879165649,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468424916267396,0.6303364038467407,0.4417630136013031,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958626747131348,0.3748622536659241,0.3594396412372589,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831814646720886,0.2342975437641143,1.0771676301956177,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600465774536133,0.3859189748764038,0.3859189748764038,1.0,1.0,-3.438617706298828,0.9957275986671448,2.442890167236328,0.219099685549736,0.8973950147628784,0.8973950147628784,0.0,213.6822204589844,220.0,49990.13671875,0.0,3572.13916015625,1.0,279.7582092285156,283.0344543457031,292.1306457519531,295.3441467285156,293.1499938964844,293.1499938964844,280.04998779296875,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929993748664856,1.0,0.0,0.0,3.65026593208313,3.650290012359619,8.890829690244573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.2568359375,0.0,1534.6907958984375,1895.4371337890625,0.0,4240.654296875,0.905432939529419,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385352492332458,0.4416552782058716,0.4012813866138458,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381065368652344,0.6135586500167847,0.5836778879165649,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468424916267396,0.6303364038467407,0.4417630136013031,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958626747131348,0.3748622536659241,0.3594396412372589,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831814646720886,0.2342975437641143,1.0771676301956177,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600465774536133,0.3859189748764038,0.3859189748764038,1.0,1.0,-3.438617706298828,0.9957275986671448,2.442890167236328,0.219099685549736,0.8973950147628784,0.8973950147628784,0.0,213.6822204589844,220.0,49990.13671875,0.0,3572.13916015625,1.0,279.7582092285156,283.0344543457031,292.1306457519531,295.3441467285156,293.1499938964844,293.1499938964844,280.04998779296875,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929993748664856,1.0,0.0,0.0,3.65026593208313,3.650290012359619,8.890829690244573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.2568359375,0.0,1534.6907958984375,1895.4371337890625,0.0,4240.654296875,0.905432939529419,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359948992729187,0.4409258365631103,0.4003871381282806,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347994327545166,0.6127321124076843,0.5826848149299622,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.945088505744934,0.6322374939918518,0.4428706467151642,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936102747917175,0.3746631741523742,0.359149694442749,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810898184776306,0.2340480089187622,1.0759077072143557,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606887578964233,0.3855040669441223,0.3855040669441223,1.0,1.0,-3.4358088970184326,0.9935606122016908,2.4422483444213867,0.2174735069274902,0.8980831503868103,0.8980831503868103,0.0,215.6009979248047,220.0,48955.9765625,0.0,3576.689208984375,1.0,280.0013427734375,283.1919250488281,292.0539855957031,295.1224975585937,293.1499938964844,293.1499938964844,280.04998779296875,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930439591407776,1.0,0.0,0.0,3.64788031578064,3.647904396057129,8.879212600731989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.67138671875,0.0,1531.6630859375,1895.4371337890625,0.0,4241.03466796875,0.9049171805381776,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346467018127441,0.4407297670841217,0.4000813364982605,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329494833946228,0.6124540567398071,0.5822726488113403,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447978734970092,0.63468998670578,0.444460928440094,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.792463481426239,0.3748317360877991,0.359217494726181,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799802780151367,0.2340624928474426,1.075706958770752,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614758968353271,0.3851878941059112,0.3851878941059112,1.0,1.0,-3.4366908073425293,0.9929069876670836,2.443783760070801,0.2165233343839645,0.8983647227287292,0.8983647227287292,0.0,216.86083984375,223.0,48812.78125,0.0,3586.20849609375,1.0,280.04229736328125,283.2380676269531,292.0267333984375,295.1201477050781,293.1499938964844,293.1499938964844,280.3500061035156,36058.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930558800697328,1.0,0.0,0.0,3.647355556488037,3.6473793983459473,8.876658057488385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.70947265625,0.0,1530.668701171875,1895.4371337890625,0.0,4241.13623046875,0.9047363996505736,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334441781044006,0.4411524534225464,0.4002837240695953,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311816692352296,0.6128560900688171,0.5824172496795654,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946031093597412,0.6404604315757751,0.4482997059822082,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758681714534759,0.3600338101387024,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792108416557312,0.2346583604812622,1.0777957439422607,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465025901794,0.3845555782318115,0.3845555782318115,1.0,1.0,-3.445209264755249,0.9938942790031432,2.451314926147461,0.215475708246231,0.901978313922882,0.901978313922882,0.0,218.6792907714844,226.0,47731.390625,0.0,3617.3984375,1.0,280.3417663574219,283.46258544921875,291.9527587890625,294.9651184082031,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917900562286376,1.0,0.0,0.0,3.6517934799194336,3.651817321777344,8.898272199076018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.71142578125,0.0,1534.1527099609375,1895.4371337890625,0.0,4230.3349609375,0.9056025147438048,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8334441781044006,0.4411524534225464,0.4002837240695953,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311816692352296,0.6128560900688171,0.5824172496795654,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946031093597412,0.6404604315757751,0.4482997059822082,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758681714534759,0.3600338101387024,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792108416557312,0.2346583604812622,1.0777957439422607,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465025901794,0.3845555782318115,0.3845555782318115,1.0,1.0,-3.445209264755249,0.9938942790031432,2.451314926147461,0.215475708246231,0.901978313922882,0.901978313922882,0.0,218.6792907714844,226.0,47731.390625,0.0,3617.3984375,1.0,280.3417663574219,283.46258544921875,291.9527587890625,294.9651184082031,293.1499938964844,293.1499938964844,280.04998779296875,35864.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917900562286376,1.0,0.0,0.0,3.6517934799194336,3.651817321777344,8.898272199076018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.71142578125,0.0,1534.1527099609375,1895.4371337890625,0.0,4230.3349609375,0.9056025147438048,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8309779167175293,0.4401211440563202,0.399940550327301,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279010891914368,0.6119741201400757,0.5821854472160339,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456196427345276,0.6446716785430908,0.4516761898994446,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.3761667907238006,0.3607253432273865,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776434779167175,0.2348567843437194,1.0801154375076294,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658551096916199,0.3839232623577118,0.3839232623577118,1.0,1.0,-3.452214241027832,0.9943501353263856,2.4578640460968018,0.2145175337791443,0.9006520509719849,0.9006520509719849,0.0,221.47471618652344,229.0,48918.71484375,0.0,3650.795654296875,1.0,280.05780029296875,283.26080322265625,292.0361022949219,295.16729736328125,293.1499938964844,293.1499938964844,279.75,35974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929079413414,1.0,0.0,0.0,3.653450965881348,3.653475046157837,8.906352491067082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.59814453125,0.0,1536.81884765625,1895.4371337890625,0.0,4239.875,0.906023383140564,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8309779167175293,0.4401211440563202,0.399940550327301,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279010891914368,0.6119741201400757,0.5821854472160339,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456196427345276,0.6446716785430908,0.4516761898994446,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.3761667907238006,0.3607253432273865,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776434779167175,0.2348567843437194,1.0801154375076294,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658551096916199,0.3839232623577118,0.3839232623577118,1.0,1.0,-3.452214241027832,0.9943501353263856,2.4578640460968018,0.2145175337791443,0.9006520509719849,0.9006520509719849,0.0,221.47471618652344,229.0,48918.71484375,0.0,3650.795654296875,1.0,280.05780029296875,283.26080322265625,292.0361022949219,295.16729736328125,293.1499938964844,293.1499938964844,279.75,35974.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929079413414,1.0,0.0,0.0,3.653450965881348,3.653475046157837,8.906352491067082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.59814453125,0.0,1536.81884765625,1895.4371337890625,0.0,4239.875,0.906023383140564,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260890245437622,0.4377651512622833,0.3982256054878235,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215028285980223,0.6095624566078186,0.5803937911987305,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421547055244446,0.6474895477294922,0.4539318084716797,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856393456459045,0.3754054009914398,0.3603934943675995,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738874912261963,0.2342462092638015,1.0790164470672607,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675394773483276,0.3831470310688019,0.3831470310688019,1.0,1.0,-3.4489986896514893,0.990971863269806,2.458026885986328,0.2119542956352234,0.8966858386993408,0.8966858386993408,0.0,225.6243896484375,232.0,50006.0078125,0.0,3667.450439453125,1.0,279.7582397460937,283.037841796875,292.08990478515625,295.302490234375,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952622652053832,1.0,0.0,0.0,3.6476118564605713,3.647635936737061,8.877905770532379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25146484375,0.0,1531.811279296875,1895.4371337890625,0.0,4259.912109375,0.9048473238945008,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260890245437622,0.4377651512622833,0.3982256054878235,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215028285980223,0.6095624566078186,0.5803937911987305,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421547055244446,0.6474895477294922,0.4539318084716797,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856393456459045,0.3754054009914398,0.3603934943675995,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738874912261963,0.2342462092638015,1.0790164470672607,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675394773483276,0.3831470310688019,0.3831470310688019,1.0,1.0,-3.4489986896514893,0.990971863269806,2.458026885986328,0.2119542956352234,0.8966858386993408,0.8966858386993408,0.0,225.6243896484375,232.0,50006.0078125,0.0,3667.450439453125,1.0,279.7582397460937,283.037841796875,292.08990478515625,295.302490234375,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952622652053832,1.0,0.0,0.0,3.6476118564605713,3.647635936737061,8.877905770532379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25146484375,0.0,1531.811279296875,1895.4371337890625,0.0,4259.912109375,0.9048473238945008,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235782980918884,0.437026709318161,0.3972959816455841,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181870818138124,0.6086618304252625,0.5793052315711975,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.940507709980011,0.6497157216072083,0.4552316069602966,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834244966506958,0.3752240836620331,0.3601053059101105,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718522906303406,0.234012171626091,1.0777928829193115,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682838201522827,0.3827123343944549,0.3827123343944549,1.0,1.0,-3.4463083744049072,0.9887840747833252,2.457524299621582,0.2102610468864441,0.8974699378013611,0.8974699378013611,0.0,227.71974182128903,232.0,48939.44140625,0.0,3673.27099609375,1.0,280.0108642578125,283.2060852050781,292.00897216796875,295.0806884765625,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952189326286316,1.0,0.0,0.0,3.6450741291046143,3.645098209381104,8.865557106219057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.96630859375,0.0,1528.5052490234375,1895.4371337890625,0.0,4259.54345703125,0.9042834639549256,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225365877151489,0.4368694424629211,0.3970648944377899,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167413711547852,0.6083932518959045,0.5789435505867004,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403941035270692,0.6519096493721008,0.4566741287708282,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825522422790527,0.3753783404827118,0.3601846694946289,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187792778015,0.2340427339076995,1.0777373313903809,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689946055412292,0.3823707997798919,0.3823707997798919,1.0,1.0,-3.4473531246185303,0.9881189465522766,2.4592342376708984,0.2092787027359008,0.8976883888244629,0.8976883888244629,0.0,228.81173706054688,235.0,48833.67578125,0.0,3682.24951171875,1.0,280.0421447753906,283.2416687011719,291.9893798828125,295.0825500488281,293.1499938964844,293.1499938964844,280.3500061035156,36062.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951887726783752,1.0,0.0,0.0,3.6445565223693848,3.644580602645874,8.863039511197712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5673828125,0.0,1527.5892333984375,1895.4371337890625,0.0,4259.28759765625,0.9041138887405396,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217174410820007,0.4369682967662811,0.3970086872577667,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.91557776927948,0.6084039211273193,0.5787857174873352,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.940714418888092,0.6547043919563293,0.4584782421588897,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.781937301158905,0.3757786154747009,0.3604546785354614,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704317331314087,0.2342535406351089,1.0783387422561646,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699292659759521,0.381982684135437,0.381982684135437,1.0,1.0,-3.450308084487915,0.9879498481750488,2.462358236312866,0.2083739787340164,0.8997655510902405,0.8997655510902405,0.0,229.8672637939453,235.0,47833.68359375,0.0,3695.67138671875,1.0,280.29864501953125,283.4164123535156,291.9284362792969,294.9037170410156,293.1499938964844,293.1499938964844,280.3500061035156,35953.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944273829460144,1.0,0.0,0.0,3.645650386810303,3.645674228668213,8.868360055203084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.037109375,0.0,1527.9901123046875,1895.4371337890625,0.0,4252.8154296875,0.9043201208114624,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214185237884521,0.4372919797897339,0.3972719609737396,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150700569152832,0.6086949706077576,0.5790006518363953,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416789412498474,0.657737672328949,0.4605532884597778,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818424701690674,0.3763926923274994,0.3609857857227325,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.670340359210968,0.2346474826335907,1.0798919200897217,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710686683654785,0.3816872537136078,0.3816872537136078,1.0,1.0,-3.4558815956115723,0.9889087080955504,2.466972827911377,0.2080245912075042,0.9013394117355348,0.9013394117355348,0.0,230.67349243164065,238.0,47753.66796875,0.0,3714.038818359375,1.0,280.34185791015625,283.466552734375,291.91796875,294.9304504394531,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938030242919922,1.0,0.0,0.0,3.649000644683838,3.649024724960327,8.884667863640061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.7138671875,0.0,1531.0433349609375,1895.4371337890625,0.0,4247.50146484375,0.9049778580665588,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191042542457581,0.4362671077251434,0.3969342112541199,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646119117736,0.6077166795730591,0.5786784291267395,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413841962814332,0.6619499921798706,0.4639423489570617,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.376657098531723,0.3616498708724975,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689327955245972,0.2348432689905166,1.082221269607544,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607053756714,0.3810964226722717,0.3810964226722717,1.0,1.0,-3.462778329849243,0.9894259572029114,2.473352432250977,0.2071459591388702,0.9000561237335205,0.9000561237335205,0.0,233.50767517089844,241.0,48945.47265625,0.0,3747.683349609375,1.0,280.0578308105469,283.26495361328125,292.00396728515625,295.1355895996094,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948041439056396,1.0,0.0,0.0,3.650734901428223,3.650758981704712,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.63916015625,0.0,1533.7779541015625,1895.4371337890625,0.0,4256.0185546875,0.9054144620895386,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191042542457581,0.4362671077251434,0.3969342112541199,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646119117736,0.6077166795730591,0.5786784291267395,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413841962814332,0.6619499921798706,0.4639423489570617,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.376657098531723,0.3616498708724975,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689327955245972,0.2348432689905166,1.082221269607544,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607053756714,0.3810964226722717,0.3810964226722717,1.0,1.0,-3.462778329849243,0.9894259572029114,2.473352432250977,0.2071459591388702,0.9000561237335205,0.9000561237335205,0.0,233.50767517089844,241.0,48945.47265625,0.0,3747.683349609375,1.0,280.0578308105469,283.26495361328125,292.00396728515625,295.1355895996094,293.1499938964844,293.1499938964844,279.75,35972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948041439056396,1.0,0.0,0.0,3.650734901428223,3.650758981704712,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.63916015625,0.0,1533.7779541015625,1895.4371337890625,0.0,4256.0185546875,0.9054144620895386,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144358992576599,0.4339215755462646,0.3952293694019317,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063998460769652,0.6052177548408508,0.5768043994903564,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381781816482544,0.6647362112998962,0.4661805033683777,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762568593025208,0.3758542239665985,0.3612817227840423,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654956936836243,0.2342219203710556,1.081088304519653,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750163435935974,0.3805055916309356,0.3805055916309356,1.0,1.0,-3.459370374679565,0.9865180253982544,2.4728524684906006,0.2050869315862655,0.8961375951766968,0.8961375951766968,0.0,237.6819610595703,244.0,50036.09375,0.0,3763.973388671875,1.0,279.7582702636719,283.04217529296875,292.0605163574219,295.27374267578125,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970433115959167,1.0,0.0,0.0,3.645008087158203,3.645032167434693,8.865235940902494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.130859375,0.0,1528.89599609375,1895.4371337890625,0.0,4275.01904296875,0.9042631387710572,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8144358992576599,0.4339215755462646,0.3952293694019317,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063998460769652,0.6052177548408508,0.5768043994903564,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381781816482544,0.6647362112998962,0.4661805033683777,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762568593025208,0.3758542239665985,0.3612817227840423,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654956936836243,0.2342219203710556,1.081088304519653,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750163435935974,0.3805055916309356,0.3805055916309356,1.0,1.0,-3.459370374679565,0.9865180253982544,2.4728524684906006,0.2050869315862655,0.8961375951766968,0.8961375951766968,0.0,237.6819610595703,244.0,50036.09375,0.0,3763.973388671875,1.0,279.7582702636719,283.04217529296875,292.0605163574219,295.27374267578125,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970433115959167,1.0,0.0,0.0,3.645008087158203,3.645032167434693,8.865235940902494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.130859375,0.0,1528.89599609375,1895.4371337890625,0.0,4275.01904296875,0.9042631387710572,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109760284423828,0.4330195486545563,0.394068568944931,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023157954216005,0.6039535403251648,0.5752691626548767,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365997910499572,0.6691562533378601,0.4689156413078308,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757835626602173,0.3610332310199737,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628602147102356,0.2340047806501388,1.0797542333602903,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764365434646606,0.3798052370548248,0.3798052370548248,1.0,1.0,-3.4574999809265137,0.9838183522224426,2.473681688308716,0.2026001960039138,0.8971825838088989,0.8971825838088989,0.0,240.8832244873047,247.0,48864.09375,0.0,3778.302001953125,1.0,280.0421142578125,283.24578857421875,291.9630126953125,295.0568542480469,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968580603599548,1.0,0.0,0.0,3.642102003097534,3.642126083374024,8.851105803842074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.9736328125,0.0,1524.8372802734375,1895.4371337890625,0.0,4273.44970703125,0.903562307357788,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109760284423828,0.4330195486545563,0.394068568944931,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023157954216005,0.6039535403251648,0.5752691626548767,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365997910499572,0.6691562533378601,0.4689156413078308,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757835626602173,0.3610332310199737,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628602147102356,0.2340047806501388,1.0797542333602903,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764365434646606,0.3798052370548248,0.3798052370548248,1.0,1.0,-3.4574999809265137,0.9838183522224426,2.473681688308716,0.2026001960039138,0.8971825838088989,0.8971825838088989,0.0,240.8832244873047,247.0,48864.09375,0.0,3778.302001953125,1.0,280.0421142578125,283.24578857421875,291.9630126953125,295.0568542480469,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968580603599548,1.0,0.0,0.0,3.642102003097534,3.642126083374024,8.851105803842074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.9736328125,0.0,1524.8372802734375,1895.4371337890625,0.0,4273.44970703125,0.903562307357788,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098848462104797,0.4334260523319244,0.3942644596099853,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721709251404,0.6041548848152161,0.5752346515655518,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379194974899292,0.6749967336654663,0.4728026092052459,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767541944980621,0.361794650554657,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622532606124878,0.2345966249704361,1.081855535507202,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695982933044,0.3791049122810364,0.3791049122810364,1.0,1.0,-3.4658024311065674,0.9844726920127868,2.481329679489136,0.2012442201375961,0.9008750319480896,0.9008750319480896,0.0,242.757064819336,250.0,47785.3515625,0.0,3809.916748046875,1.0,280.3417053222656,283.4703674316406,291.8948669433594,294.9079895019531,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953604340553284,1.0,0.0,0.0,3.64672589302063,3.64674973487854,8.873593628777598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.14013671875,0.0,1528.480712890625,1895.4371337890625,0.0,4260.74560546875,0.9044657349586488,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098848462104797,0.4334260523319244,0.3942644596099853,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721709251404,0.6041548848152161,0.5752346515655518,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379194974899292,0.6749967336654663,0.4728026092052459,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767541944980621,0.361794650554657,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622532606124878,0.2345966249704361,1.081855535507202,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695982933044,0.3791049122810364,0.3791049122810364,1.0,1.0,-3.4658024311065674,0.9844726920127868,2.481329679489136,0.2012442201375961,0.9008750319480896,0.9008750319480896,0.0,242.757064819336,250.0,47785.3515625,0.0,3809.916748046875,1.0,280.3417053222656,283.4703674316406,291.8948669433594,294.9079895019531,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953604340553284,1.0,0.0,0.0,3.64672589302063,3.64674973487854,8.873593628777598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.14013671875,0.0,1528.480712890625,1895.4371337890625,0.0,4260.74560546875,0.9044657349586488,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.809261679649353,0.4331701099872589,0.3943760991096496,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001066088676453,0.6038933396339417,0.5753152966499329,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384521842002868,0.6773685216903687,0.4747410118579864,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724124789237976,0.3770459294319153,0.3622823059558868,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620044112205505,0.2348166704177856,1.0835050344467163,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796644330024719,0.3787547349929809,0.3787547349929809,1.0,1.0,-3.470942497253418,0.9851157069206238,2.4858267307281494,0.2007960081100464,0.900054395198822,0.900054395198822,0.0,243.8563995361328,250.0,48830.86328125,0.0,3829.182373046875,1.0,280.0986633300781,283.314208984375,291.9639892578125,295.1213073730469,293.1499938964844,293.1499938964844,280.04998779296875,35911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995794713497162,1.0,0.0,0.0,3.648613214492798,3.648637056350708,8.882780662133882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.58837890625,0.0,1530.9630126953125,1895.4371337890625,0.0,4264.43310546875,0.9048729538917542,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075961470603943,0.432398110628128,0.3939209878444671,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982911705970764,0.6030913591384888,0.5748286843299866,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377273321151732,0.6791728138923645,0.4761762022972107,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712011933326721,0.3769731223583221,0.3624173104763031,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609914898872375,0.2347790747880935,1.0841304063796997,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807152032852173,0.3784197568893432,0.3784197568893432,1.0,1.0,-3.4724576473236084,0.9846001267433168,2.4878575801849365,0.2000119239091873,0.8996423482894897,0.8996423482894897,0.0,245.60073852539065,253.0,48980.89453125,0.0,3843.29248046875,1.0,280.05767822265625,283.2689208984375,291.984130859375,295.1166076660156,293.1499938964844,293.1499938964844,280.3500061035156,35967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962446093559264,1.0,0.0,0.0,3.648651599884033,3.6486756801605225,8.882967676981934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.177734375,0.0,1531.42333984375,1895.4371337890625,0.0,4268.25,0.9049450755119324,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049006462097168,0.4320567548274994,0.3933629989624023,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952807188034058,0.6025210022926331,0.5740622282028198,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371265172958374,0.684209942817688,0.4794111251831054,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663669586182,0.3774598240852356,0.3627665042877197,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593345403671265,0.23508121073246,1.0853363275527954,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827778220176697,0.3777498006820678,0.3777498006820678,1.0,1.0,-3.476616382598877,0.9839587807655334,2.4926576614379883,0.1982820928096771,0.9032163619995116,0.9032163619995116,0.0,248.62225341796875,256.0,47909.4921875,0.0,3871.621337890625,1.0,280.3421630859375,283.47247314453125,291.9084777832031,294.9351501464844,293.1499938964844,293.1499938964844,280.04998779296875,35818.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951176047325134,1.0,0.0,0.0,3.654700517654419,3.654724597930908,8.912444968700584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.3525390625,0.0,1537.042724609375,1895.4371337890625,0.0,4258.6826171875,0.906217098236084,1.0,0.0,3.0,1.0,0.0
