time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049006462097168,0.4320567548274994,0.3933629989624023,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952807188034058,0.6025210022926331,0.5740622282028198,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371265172958374,0.684209942817688,0.4794111251831054,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663669586182,0.3774598240852356,0.3627665042877197,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593345403671265,0.23508121073246,1.0853363275527954,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827778220176697,0.3777498006820678,0.3777498006820678,1.0,1.0,-3.476616382598877,0.9839587807655334,2.4926576614379883,0.1982820928096771,0.9032163619995116,0.9032163619995116,0.0,248.62225341796875,256.0,47909.4921875,0.0,3871.621337890625,1.0,280.3421630859375,283.47247314453125,291.9084777832031,294.9351501464844,293.1499938964844,293.1499938964844,280.04998779296875,35818.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951176047325134,1.0,0.0,0.0,3.654700517654419,3.654724597930908,8.912444968700584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.3525390625,0.0,1537.042724609375,1895.4371337890625,0.0,4258.6826171875,0.906217098236084,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020269274711609,0.4307745993137359,0.392732709646225,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921365141868591,0.6010994911193848,0.5732604265213013,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362828135490416,0.6880972981452942,0.4825431108474731,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774139583110809,0.3631137907505035,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576266288757324,0.2350612133741378,1.086685299873352,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882640838623,0.3770798444747925,0.3770798444747925,1.0,1.0,-3.480713367462158,0.9832779765129088,2.4974353313446045,0.1967850625514984,0.901977837085724,0.901977837085724,0.0,251.8472442626953,259.0,49083.828125,0.0,3901.0458984375,1.0,280.05780029296875,283.2680969238281,291.9911499023437,295.1318359375,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961579442024232,1.0,0.0,0.0,3.6575326919555664,3.657556772232056,8.926263603825646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.78125,0.0,1541.1370849609375,1895.4371337890625,0.0,4267.5146484375,0.9069130420684814,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020269274711609,0.4307745993137359,0.392732709646225,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921365141868591,0.6010994911193848,0.5732604265213013,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362828135490416,0.6880972981452942,0.4825431108474731,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774139583110809,0.3631137907505035,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576266288757324,0.2350612133741378,1.086685299873352,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882640838623,0.3770798444747925,0.3770798444747925,1.0,1.0,-3.480713367462158,0.9832779765129088,2.4974353313446045,0.1967850625514984,0.901977837085724,0.901977837085724,0.0,251.8472442626953,259.0,49083.828125,0.0,3901.0458984375,1.0,280.05780029296875,283.2680969238281,291.9911499023437,295.1318359375,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961579442024232,1.0,0.0,0.0,3.6575326919555664,3.657556772232056,8.926263603825646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.78125,0.0,1541.1370849609375,1895.4371337890625,0.0,4267.5146484375,0.9069130420684814,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972541451454163,0.4283219277858734,0.3909169733524322,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009945869446,0.5983451008796692,0.571121871471405,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331862330436708,0.690580427646637,0.4845817983150482,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764097392559051,0.3625434339046478,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544222235679626,0.2343008816242218,1.0848854780197144,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.3764173090457916,0.3764173090457916,1.0,1.0,-3.475567579269409,0.979575216770172,2.495992422103882,0.1942945420742035,0.8980968594551086,0.8980968594551086,0.0,256.0897521972656,262.0,50165.9140625,0.0,3913.323974609375,1.0,279.7582092285156,283.0438537597656,292.049560546875,295.2700500488281,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983634948730468,1.0,0.0,0.0,3.652579307556152,3.652603149414064,8.90210230863886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4921875,0.0,1537.1629638671875,1895.4371337890625,0.0,4286.1884765625,0.9059407711029052,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972541451454163,0.4283219277858734,0.3909169733524322,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009945869446,0.5983451008796692,0.571121871471405,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331862330436708,0.690580427646637,0.4845817983150482,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764097392559051,0.3625434339046478,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544222235679626,0.2343008816242218,1.0848854780197144,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.3764173090457916,0.3764173090457916,1.0,1.0,-3.475567579269409,0.979575216770172,2.495992422103882,0.1942945420742035,0.8980968594551086,0.8980968594551086,0.0,256.0897521972656,262.0,50165.9140625,0.0,3913.323974609375,1.0,279.7582092285156,283.0438537597656,292.049560546875,295.2700500488281,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983634948730468,1.0,0.0,0.0,3.652579307556152,3.652603149414064,8.90210230863886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4921875,0.0,1537.1629638671875,1895.4371337890625,0.0,4286.1884765625,0.9059407711029052,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946218252182007,0.4274947643280029,0.3898759186267853,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.884268045425415,0.5971977710723877,0.5697621703147888,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317143559455872,0.6930402517318726,0.4859919250011444,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615303993225098,0.3761218786239624,0.3621268570423126,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525628566741943,0.2339947968721389,1.083252191543579,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870529651641846,0.3759933114051819,0.3759933114051819,1.0,1.0,-3.471900224685669,0.9770936965942384,2.4948065280914307,0.192485436797142,0.899008572101593,0.899008572101593,0.0,258.40338134765625,262.0,49054.55078125,0.0,3917.856201171875,1.0,280.0208740234375,283.2224426269531,291.9667053222656,295.0504455566406,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981845021247864,1.0,0.0,0.0,3.650405406951904,3.6504294872283936,8.891508969099959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.7626953125,0.0,1534.1907958984375,1895.4371337890625,0.0,4284.67578125,0.905446708202362,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938502430915833,0.4273369014263153,0.3896817862987518,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.883368730545044,0.5968809127807617,0.5693932175636292,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317212700843812,0.6947590708732605,0.4871357679367065,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609573006629944,0.3761883676052093,0.3621449470520019,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520242691040039,0.2339925765991211,1.083102822303772,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875655055046082,0.3757548034191131,0.3757548034191131,1.0,1.0,-3.4724366664886475,0.9765517115592957,2.495884895324707,0.1917542070150375,0.899174153804779,0.899174153804779,0.0,259.2643737792969,265.0,48983.10546875,0.0,3924.318603515625,1.0,280.04217529296875,283.2466125488281,291.9561767578125,295.05615234375,293.1499938964844,293.1499938964844,280.3500061035156,36045.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981045126914978,1.0,0.0,0.0,3.65016770362854,3.650191783905029,8.890351068657765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.14208984375,0.0,1533.69775390625,1895.4371337890625,0.0,4283.9990234375,0.9053562879562378,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930757403373718,0.4273897707462311,0.3895858228206634,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824319243431091,0.5967493057250977,0.5691016316413879,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.932064175605774,0.6974571943283081,0.4888651669025421,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604348659515381,0.3765016198158264,0.3623307943344116,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515408158302307,0.2341628521680832,1.083509087562561,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883947253227234,0.3754235506057739,0.3754235506057739,1.0,1.0,-3.474756956100464,0.9763149619102478,2.498441934585572,0.1909149438142776,0.9012890458106996,0.9012890458106996,0.0,260.30615234375,265.0,47977.734375,0.0,3936.349609375,1.0,280.2987976074219,283.4210510253906,291.8993225097656,294.88092041015625,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972394704818726,1.0,0.0,0.0,3.651511192321777,3.651535034179688,8.896896588339587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.82177734375,0.0,1534.3988037109375,1895.4371337890625,0.0,4276.68017578125,0.9056203365325928,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928040623664856,0.4276673495769501,0.3898075520992279,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820041418075562,0.5969005823135376,0.5691843628883362,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329839944839478,0.7003981471061707,0.4908766746520996,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603543996810913,0.3770322203636169,0.3627825081348419,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514782905578613,0.2345217317342758,1.084896206855774,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1166076660156,1.0,0.6894317269325256,0.3751679360866546,0.3751679360866546,1.0,1.0,-3.479749917984009,0.977167308330536,2.502582550048828,0.1905832141637802,0.9028983116149902,0.9028983116149902,0.0,261.0999755859375,268.0,47897.7890625,0.0,3953.666015625,1.0,280.3419189453125,283.4708557128906,291.8930969238281,294.91180419921875,293.1499938964844,293.1499938964844,280.04998779296875,35852.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965046048164368,1.0,0.0,0.0,3.6550638675689697,3.655087947845459,8.914217914934852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.7529296875,0.0,1537.704833984375,1895.4371337890625,0.0,4270.4541015625,0.9063256978988647,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906476259231567,0.4265882670879364,0.3894120752811432,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.879635751247406,0.5956880450248718,0.5686299204826355,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328327178955078,0.7043090462684631,0.4940794706344604,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589769959449768,0.3771320879459381,0.3632923066616058,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503866314888,0.2346540540456771,1.0869383811950684,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258765220642,0.3746567368507385,0.3746567368507385,1.0,1.0,-3.4855432510375977,0.9775067567825316,2.5080363750457764,0.1897718459367752,0.9016950130462646,0.9016950130462646,0.0,263.9128112792969,271.0,49096.29296875,0.0,3985.056884765625,1.0,280.0577697753906,283.2690734863281,291.98809814453125,295.1260986328125,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972622990608216,1.0,0.0,0.0,3.6572091579437256,3.657233238220215,8.924684493649693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.92138671875,0.0,1540.9107666015625,1895.4371337890625,0.0,4276.87353515625,0.9068551063537598,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906476259231567,0.4265882670879364,0.3894120752811432,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.879635751247406,0.5956880450248718,0.5686299204826355,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328327178955078,0.7043090462684631,0.4940794706344604,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589769959449768,0.3771320879459381,0.3632923066616058,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503866314888,0.2346540540456771,1.0869383811950684,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258765220642,0.3746567368507385,0.3746567368507385,1.0,1.0,-3.4855432510375977,0.9775067567825316,2.5080363750457764,0.1897718459367752,0.9016950130462646,0.9016950130462646,0.0,263.9128112792969,271.0,49096.29296875,0.0,3985.056884765625,1.0,280.0577697753906,283.2690734863281,291.98809814453125,295.1260986328125,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972622990608216,1.0,0.0,0.0,3.6572091579437256,3.657233238220215,8.924684493649693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.92138671875,0.0,1540.9107666015625,1895.4371337890625,0.0,4276.87353515625,0.9068551063537598,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863820791244507,0.4242511689662933,0.3877119719982147,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751866817474365,0.593061089515686,0.566617488861084,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301400780677797,0.706688642501831,0.4960441887378692,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7558110952377319,0.3761866092681885,0.3627877831459045,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476745009422302,0.2339877784252166,1.0855883359909058,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929796934127808,0.3741542100906372,0.3741542100906372,1.0,1.0,-3.481220245361328,0.97455894947052,2.5066611766815186,0.1878844797611236,0.8979056477546692,0.8979056477546692,0.0,267.982177734375,271.0,50190.88671875,0.0,3998.288330078125,1.0,279.7587280273437,283.046630859375,292.0546569824219,295.275390625,293.1499938964844,293.1499938964844,279.75,36156.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992079138755798,1.0,0.0,0.0,3.652063369750977,3.652087450027466,8.899588124222646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.8876953125,0.0,1536.6373291015625,1895.4371337890625,0.0,4293.31982421875,0.9058305025100708,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7863004207611084,0.4242105484008789,0.3876761198043823,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751019239425659,0.5930138230323792,0.5665744543075562,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930084466934204,0.70673006772995,0.4960724711418152,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557489275932312,0.3761674761772156,0.3627724349498749,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476199626922607,0.2339730560779571,1.0855388641357422,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929986476898193,0.3741455376148224,0.3741455376148224,1.0,1.0,-3.481081247329712,0.9744871258735656,2.506594181060791,0.1878432482481002,0.8978579044342041,0.8978579044342041,0.0,268.055419921875,274.0,50190.19140625,0.0,3998.37109375,1.0,279.7582092285156,283.0459899902344,292.05438232421875,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992327690124512,1.0,0.0,0.0,3.651932239532471,3.65195631980896,8.89894920419465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.65576171875,0.0,1536.5050048828125,1895.4371337890625,0.0,4293.52978515625,0.9058029651641846,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831359505653381,0.4232466220855713,0.386468768119812,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716772198677063,0.5915952324867249,0.5649029612541199,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287855625152588,0.7108781933784485,0.4985978901386261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533603310585022,0.3759399056434631,0.3623756468296051,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454772353172302,0.23370361328125,1.083962321281433,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.694254994392395,0.3735231757164001,0.3735231757164001,1.0,1.0,-3.478268623352051,0.9716962575912476,2.5065722465515137,0.1854826360940933,0.8989832997322083,0.8989832997322083,0.0,271.220947265625,277.0,49015.99609375,0.0,4010.064453125,1.0,280.04217529296875,283.2493591308594,291.9673767089844,295.06768798828125,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987680912017822,1.0,0.0,0.0,3.6494219303131104,3.6494460105896,8.886719342626748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.39599609375,0.0,1532.8858642578125,1895.4371337890625,0.0,4289.6064453125,0.9051918983459472,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831359505653381,0.4232466220855713,0.386468768119812,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716772198677063,0.5915952324867249,0.5649029612541199,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287855625152588,0.7108781933784485,0.4985978901386261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533603310585022,0.3759399056434631,0.3623756468296051,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454772353172302,0.23370361328125,1.083962321281433,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.694254994392395,0.3735231757164001,0.3735231757164001,1.0,1.0,-3.478268623352051,0.9716962575912476,2.5065722465515137,0.1854826360940933,0.8989832997322083,0.8989832997322083,0.0,271.220947265625,277.0,49015.99609375,0.0,4010.064453125,1.0,280.04217529296875,283.2493591308594,291.9673767089844,295.06768798828125,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987680912017822,1.0,0.0,0.0,3.6494219303131104,3.6494460105896,8.886719342626748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.39599609375,0.0,1532.8858642578125,1895.4371337890625,0.0,4289.6064453125,0.9051918983459472,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821639180183411,0.4235796630382538,0.3866014778614044,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703932762145996,0.5915700197219849,0.564673900604248,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300405979156494,0.7164949178695679,0.5023236870765686,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528078556060791,0.3767591118812561,0.3629948198795318,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450096964836121,0.2342520505189895,1.0858664512634275,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961285471916199,0.3729008138179779,0.3729008138179779,1.0,1.0,-3.485659122467041,0.9722241759300232,2.513434886932373,0.1842077523469925,0.9027704000473022,0.9027704000473022,0.0,273.0863342285156,280.0,47941.34765625,0.0,4040.0078125,1.0,280.3417663574219,283.4740600585937,291.9096374511719,294.9295959472656,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969948530197144,1.0,0.0,0.0,3.6543824672698975,3.6544065475463854,8.910894280234061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.3955078125,0.0,1536.931396484375,1895.4371337890625,0.0,4274.60888671875,0.9061725735664368,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821639180183411,0.4235796630382538,0.3866014778614044,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703932762145996,0.5915700197219849,0.564673900604248,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300405979156494,0.7164949178695679,0.5023236870765686,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528078556060791,0.3767591118812561,0.3629948198795318,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450096964836121,0.2342520505189895,1.0858664512634275,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961285471916199,0.3729008138179779,0.3729008138179779,1.0,1.0,-3.485659122467041,0.9722241759300232,2.513434886932373,0.1842077523469925,0.9027704000473022,0.9027704000473022,0.0,273.0863342285156,280.0,47941.34765625,0.0,4040.0078125,1.0,280.3417663574219,283.4740600585937,291.9096374511719,294.9295959472656,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969948530197144,1.0,0.0,0.0,3.6543824672698975,3.6544065475463854,8.910894280234061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.3955078125,0.0,1536.931396484375,1895.4371337890625,0.0,4274.60888671875,0.9061725735664368,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816138863563538,0.4232977628707886,0.3866851031780243,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697142004966736,0.5912018418312073,0.5646467208862305,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305459260940552,0.7187093496322632,0.5041713714599609,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525341510772705,0.3769744336605072,0.3634123206138611,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448332667350769,0.234450876712799,1.0874271392822266,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.697242021560669,0.3725896179676056,0.3725896179676056,1.0,1.0,-3.490335464477539,0.9727981686592102,2.5175373554229736,0.1837960928678512,0.9019960165023804,0.9019960165023804,0.0,274.1887512207031,280.0,48993.93359375,0.0,4058.53271484375,1.0,280.0984802246094,283.3177490234375,291.98358154296875,295.1483764648437,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997292160987854,1.0,0.0,0.0,3.656447410583496,3.656471490859986,8.920967502490385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.25634765625,0.0,1539.6165771484375,1895.4371337890625,0.0,4277.12646484375,0.9066196084022522,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801361680030823,0.4225077331066131,0.3862123489379883,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681580424308777,0.5903140306472778,0.5640711188316345,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299214482307434,0.7203267216682434,0.5054840445518494,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515291571617126,0.3768249154090881,0.3634761273860931,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440302133560181,0.2343913316726684,1.08795964717865,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.698211669921875,0.3722931742668152,0.3722931742668152,1.0,1.0,-3.49137806892395,0.9722267985343932,2.519151210784912,0.1830627769231796,0.9016345143318176,0.9016345143318176,0.0,275.9329528808594,283.0,49144.8359375,0.0,4071.600830078125,1.0,280.0576171875,283.2724914550781,292.00836181640625,295.1485595703125,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997605800628662,1.0,0.0,0.0,3.656691312789917,3.6567153930664062,8.922157235247141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.10205078125,0.0,1540.3004150390625,1895.4371337890625,0.0,4279.78076171875,0.9067365527153016,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760394215583801,0.4201336801052093,0.3844808340072632,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639326095581055,0.5876544117927551,0.5620180368423462,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273136258125304,0.7226274609565735,0.5073989033699036,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.748521089553833,0.3758186101913452,0.3629193007946014,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.641482412815094,0.2337085455656051,1.0865641832351685,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996651291847229,0.371700257062912,0.371700257062912,1.0,1.0,-3.486790895462036,0.9689191579818726,2.517871618270874,0.1808496117591858,0.8978590369224548,0.8978590369224548,0.0,280.0934753417969,286.0,50238.1875,0.0,4084.619873046875,1.0,279.7582092285156,283.0494079589844,292.07684326171875,295.2994079589844,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994540214538574,1.0,0.0,0.0,3.651621580123901,3.651645421981812,8.89743432708201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.90869140625,0.0,1536.1173095703125,1895.4371337890625,0.0,4295.396484375,0.9057298302650452,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760394215583801,0.4201336801052093,0.3844808340072632,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639326095581055,0.5876544117927551,0.5620180368423462,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273136258125304,0.7226274609565735,0.5073989033699036,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.748521089553833,0.3758186101913452,0.3629193007946014,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.641482412815094,0.2337085455656051,1.0865641832351685,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996651291847229,0.371700257062912,0.371700257062912,1.0,1.0,-3.486790895462036,0.9689191579818726,2.517871618270874,0.1808496117591858,0.8978590369224548,0.8978590369224548,0.0,280.0934753417969,286.0,50238.1875,0.0,4084.619873046875,1.0,279.7582092285156,283.0494079589844,292.07684326171875,295.2994079589844,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994540214538574,1.0,0.0,0.0,3.651621580123901,3.651645421981812,8.89743432708201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.90869140625,0.0,1536.1173095703125,1895.4371337890625,0.0,4295.396484375,0.9057298302650452,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730579376220703,0.4191590249538421,0.3832681775093078,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607373833656311,0.5862232446670532,0.560344934463501,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260922074317932,0.726686954498291,0.5098556280136108,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462831139564514,0.3755469024181366,0.3624822497367859,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394959688186646,0.2334343492984771,1.0849723815917969,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008972764015198,0.3711073100566864,0.3711073100566864,1.0,1.0,-3.4838201999664307,0.9661536812782288,2.5176665782928467,0.1785257160663604,0.8990437388420105,0.8990437388420105,0.0,283.2708740234375,289.0,49064.03515625,0.0,4095.93115234375,1.0,280.04217529296875,283.2525634765625,291.9913024902344,295.0945129394531,293.1499938964844,293.1499938964844,280.3500061035156,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988924860954284,1.0,0.0,0.0,3.649341821670532,3.6493656635284415,8.886328259904985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.90478515625,0.0,1532.75048828125,1895.4371337890625,0.0,4290.6572265625,0.905169665813446,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730579376220703,0.4191590249538421,0.3832681775093078,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607373833656311,0.5862232446670532,0.560344934463501,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260922074317932,0.726686954498291,0.5098556280136108,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462831139564514,0.3755469024181366,0.3624822497367859,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394959688186646,0.2334343492984771,1.0849723815917969,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008972764015198,0.3711073100566864,0.3711073100566864,1.0,1.0,-3.4838201999664307,0.9661536812782288,2.5176665782928467,0.1785257160663604,0.8990437388420105,0.8990437388420105,0.0,283.2708740234375,289.0,49064.03515625,0.0,4095.93115234375,1.0,280.04217529296875,283.2525634765625,291.9913024902344,295.0945129394531,293.1499938964844,293.1499938964844,280.3500061035156,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988924860954284,1.0,0.0,0.0,3.649341821670532,3.6493656635284415,8.886328259904985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.90478515625,0.0,1532.75048828125,1895.4371337890625,0.0,4290.6572265625,0.905169665813446,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721454501152039,0.4194739460945129,0.3833867013454437,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595286011695862,0.5861634016036987,0.5600892901420593,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273093938827516,0.732229471206665,0.5135287642478943,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457591891288757,0.3763200342655182,0.3630595505237579,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390726566314697,0.2339766174554824,1.0868549346923828,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027391791343689,0.3706404268741607,0.3706404268741607,1.0,1.0,-3.491022109985352,0.96706360578537,2.523958683013916,0.1776558309793472,0.9028874635696412,0.9028874635696412,0.0,285.1514892578125,292.0,47989.6953125,0.0,4125.6962890625,1.0,280.3417663574219,283.4770812988281,291.9345092773437,294.95751953125,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970383048057556,1.0,0.0,0.0,3.6545352935791016,3.654559373855591,8.911639497455326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.935546875,0.0,1537.05517578125,1895.4371337890625,0.0,4274.9765625,0.9062024354934692,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721454501152039,0.4194739460945129,0.3833867013454437,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595286011695862,0.5861634016036987,0.5600892901420593,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273093938827516,0.732229471206665,0.5135287642478943,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457591891288757,0.3763200342655182,0.3630595505237579,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390726566314697,0.2339766174554824,1.0868549346923828,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027391791343689,0.3706404268741607,0.3706404268741607,1.0,1.0,-3.491022109985352,0.96706360578537,2.523958683013916,0.1776558309793472,0.9028874635696412,0.9028874635696412,0.0,285.1514892578125,292.0,47989.6953125,0.0,4125.6962890625,1.0,280.3417663574219,283.4770812988281,291.9345092773437,294.95751953125,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970383048057556,1.0,0.0,0.0,3.6545352935791016,3.654559373855591,8.911639497455326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.935546875,0.0,1537.05517578125,1895.4371337890625,0.0,4274.9765625,0.9062024354934692,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7710933685302734,0.4188480675220489,0.3833041787147522,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8583177328109741,0.5853918790817261,0.5598326921463013,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.927624762058258,0.7350771427154541,0.5159496068954468,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7451491951942444,0.3764511942863464,0.3635112941265106,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6386478543281555,0.2341576516628265,1.0887523889541626,284.9804077148437,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.97772216796875,1.0,0.7042710781097412,0.3703042566776275,0.3703042566776275,1.0,1.0,-3.4963629245758057,0.9677637219429016,2.528599262237549,0.1772523373365402,0.9019145965576172,0.9019145965576172,0.0,286.9841613769531,292.0,49144.5546875,0.0,4150.43408203125,1.0,280.0716857910156,283.2911682128906,292.0255432128906,295.1805419921875,293.1499938964844,293.1499938964844,280.04998779296875,35928.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974533319473268,1.0,0.0,0.0,3.656845808029175,3.656869888305664,8.922910978981236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.8564453125,0.0,1540.2650146484375,1895.4371337890625,0.0,4278.49072265625,0.9067410826683044,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.770243227481842,0.4183956086635589,0.3829887807369232,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574348092079163,0.5848756432533264,0.559450626373291,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272025227546692,0.7359399795532227,0.5166143774986267,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445629239082336,0.3763396143913269,0.3634978234767914,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381798982620239,0.234107956290245,1.088918685913086,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047832608222961,0.3701735138893127,0.3701735138893127,1.0,1.0,-3.496510505676269,0.9674100875854492,2.5291004180908203,0.1768826693296432,0.9018105268478394,0.9018105268478394,0.0,288.0127868652344,295.0,49193.31640625,0.0,4156.95751953125,1.0,280.0577697753906,283.2755126953125,292.0335998535156,295.17706298828125,293.1499938964844,293.1499938964844,279.75,35950.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975757002830504,1.0,0.0,0.0,3.6570870876312256,3.657111167907715,8.924088774620031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.18017578125,0.0,1540.6927490234375,1895.4371337890625,0.0,4279.52587890625,0.9068204760551452,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685276865959167,0.4173197150230407,0.3822806775569916,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.855664074420929,0.5836701989173889,0.5585950613021851,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.926211714744568,0.7371455430984497,0.5176737308502197,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433339953422546,0.375924676656723,0.3633336126804352,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371671557426453,0.2338555604219436,1.0886905193328855,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055933475494385,0.3699400722980499,0.3699400722980499,1.0,1.0,-3.4954376220703125,0.9663454294204712,2.529092073440552,0.176083818078041,0.899693489074707,0.899693489074707,0.0,289.97174072265625,295.0,50206.6171875,0.0,4165.8681640625,1.0,279.801025390625,283.1013488769531,292.0932312011719,295.3565673828125,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985445737838744,1.0,0.0,0.0,3.655807733535767,3.655831813812256,8.917846230360738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.138671875,0.0,1540.0653076171875,1895.4371337890625,0.0,4287.71826171875,0.9065707325935364,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.766401469707489,0.4160210192203522,0.3812580704689026,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535033464431763,0.5822058916091919,0.5573887825012207,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247180223464966,0.7380908727645874,0.5184309482574463,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417500615119934,0.3752904236316681,0.3629011213779449,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358157992362976,0.233416348695755,1.0874894857406616,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061976790428162,0.3696354627609253,0.3696354627609253,1.0,1.0,-3.4917068481445312,0.9642165303230286,2.5274903774261475,0.1747948229312896,0.8980876803398132,0.8980876803398132,0.0,292.17266845703125,298.0,50288.76953125,0.0,4169.322265625,1.0,279.7580871582031,283.052001953125,292.1025695800781,295.32843017578125,293.1499938964844,293.1499938964844,280.04998779296875,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993583559989928,1.0,0.0,0.0,3.6522622108459473,3.652286291122437,8.900557304514223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.875,0.0,1536.7823486328125,1895.4371337890625,0.0,4294.58935546875,0.9058685898780824,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636010050773621,0.4150316417217254,0.3800355792045593,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505175113677979,0.5807517766952515,0.5556973218917847,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235552549362184,0.7420338988304138,0.5207986235618591,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749790787696838,0.3624261021614074,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339563131332397,0.233132466673851,1.0858561992645264,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073912620544434,0.3690262734889984,0.3690262734889984,1.0,1.0,-3.488499402999878,0.9613247513771056,2.527174711227417,0.1723487377166748,0.899323582649231,0.899323582649231,0.0,295.3500366210937,301.0,49112.15625,0.0,4179.966796875,1.0,280.04217529296875,283.2549743652344,292.01727294921875,295.1237487792969,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987415671348572,1.0,0.0,0.0,3.650219440460205,3.6502432823181152,8.890602885003318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8291015625,0.0,1533.6800537109375,1895.4371337890625,0.0,4289.3828125,0.9053615927696228,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636010050773621,0.4150316417217254,0.3800355792045593,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505175113677979,0.5807517766952515,0.5556973218917847,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235552549362184,0.7420338988304138,0.5207986235618591,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749790787696838,0.3624261021614074,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339563131332397,0.233132466673851,1.0858561992645264,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073912620544434,0.3690262734889984,0.3690262734889984,1.0,1.0,-3.488499402999878,0.9613247513771056,2.527174711227417,0.1723487377166748,0.899323582649231,0.899323582649231,0.0,295.3500366210937,301.0,49112.15625,0.0,4179.966796875,1.0,280.04217529296875,283.2549743652344,292.01727294921875,295.1237487792969,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987415671348572,1.0,0.0,0.0,3.650219440460205,3.6502432823181152,8.890602885003318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8291015625,0.0,1533.6800537109375,1895.4371337890625,0.0,4289.3828125,0.9053615927696228,1.0,0.0,3.0,1.0,0.0
