time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627492547035217,0.4153259992599487,0.3801372349262237,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493843674659729,0.5806645750999451,0.5554171204566956,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247276186943054,0.747478187084198,0.5244017839431763,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391519546508789,0.3757172524929046,0.3629700541496277,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335701942443848,0.2336655855178833,1.087700366973877,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091932892799377,0.3684170544147491,0.3684170544147491,1.0,1.0,-3.495481014251709,0.961725115776062,2.5337557792663574,0.1709729880094528,0.9032127261161804,0.9032127261161804,0.0,297.233642578125,289.0,48035.48828125,0.0,4209.38525390625,1.0,280.3417663574219,283.4791564941406,291.96063232421875,294.98681640625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968422651290894,1.0,0.0,0.0,3.6556224822998047,3.655646324157715,8.916941851566662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7138671875,0.0,1538.225830078125,1895.4371337890625,0.0,4273.31591796875,0.9064417481422424,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627492547035217,0.4153259992599487,0.3801372349262237,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493843674659729,0.5806645750999451,0.5554171204566956,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247276186943054,0.747478187084198,0.5244017839431763,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391519546508789,0.3757172524929046,0.3629700541496277,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335701942443848,0.2336655855178833,1.087700366973877,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091932892799377,0.3684170544147491,0.3684170544147491,1.0,1.0,-3.495481014251709,0.961725115776062,2.5337557792663574,0.1709729880094528,0.9032127261161804,0.9032127261161804,0.0,297.233642578125,289.0,48035.48828125,0.0,4209.38525390625,1.0,280.3417663574219,283.4791564941406,291.96063232421875,294.98681640625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968422651290894,1.0,0.0,0.0,3.6556224822998047,3.655646324157715,8.916941851566662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7138671875,0.0,1538.225830078125,1895.4371337890625,0.0,4273.31591796875,0.9064417481422424,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648669481277466,0.4142599105834961,0.3794779181480407,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516953587532043,0.5793746113777161,0.5544931292533875,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302968978881836,0.7510581016540527,0.5271997451782227,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741086006165,0.37571981549263,0.3631108105182647,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357256770133972,0.2338022738695144,1.088453769683838,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070865631103516,0.3679482042789459,0.3679482042789459,1.0,1.0,-3.4980359077453613,0.9610904455184937,2.536945343017578,0.1698863357305526,0.9021477699279784,0.9021477699279784,0.0,293.009033203125,277.0,49214.15625,0.0,4190.80615234375,1.0,280.0577697753906,283.2759094238281,292.05926513671875,295.20513916015625,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973346590995787,1.0,0.0,0.0,3.658339262008667,3.658363342285156,8.930200579015946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.85986328125,0.0,1542.0609130859375,1895.4371337890625,0.0,4277.48583984375,0.9070974588394164,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648669481277466,0.4142599105834961,0.3794779181480407,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516953587532043,0.5793746113777161,0.5544931292533875,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302968978881836,0.7510581016540527,0.5271997451782227,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741086006165,0.37571981549263,0.3631108105182647,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357256770133972,0.2338022738695144,1.088453769683838,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070865631103516,0.3679482042789459,0.3679482042789459,1.0,1.0,-3.4980359077453613,0.9610904455184937,2.536945343017578,0.1698863357305526,0.9021477699279784,0.9021477699279784,0.0,293.009033203125,277.0,49214.15625,0.0,4190.80615234375,1.0,280.0577697753906,283.2759094238281,292.05926513671875,295.20513916015625,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973346590995787,1.0,0.0,0.0,3.658339262008667,3.658363342285156,8.930200579015946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.85986328125,0.0,1542.0609130859375,1895.4371337890625,0.0,4277.48583984375,0.9070974588394164,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673685550689697,0.4119611978530884,0.377395898103714,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8547000885009766,0.5767515897750854,0.5520372986793518,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368035197257996,0.7530910968780518,0.5286158323287964,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444984912872314,0.3747040331363678,0.3621069192886352,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382091045379639,0.2331709265708923,1.0852054357528689,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025391459465027,0.3674793243408203,0.3674793243408203,1.0,1.0,-3.489176750183105,0.956790566444397,2.532386302947998,0.1675798445940017,0.898387610912323,0.898387610912323,0.0,286.1778564453125,265.0,50271.234375,0.0,4127.09521484375,1.0,279.7581787109375,283.04998779296875,292.12677001953125,295.3531188964844,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999055564403534,1.0,0.0,0.0,3.653561592102051,3.65358567237854,8.906891366677883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.3740234375,0.0,1538.22314453125,1895.4371337890625,0.0,4292.0341796875,0.906157910823822,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673685550689697,0.4119611978530884,0.377395898103714,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8547000885009766,0.5767515897750854,0.5520372986793518,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368035197257996,0.7530910968780518,0.5286158323287964,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444984912872314,0.3747040331363678,0.3621069192886352,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382091045379639,0.2331709265708923,1.0852054357528689,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025391459465027,0.3674793243408203,0.3674793243408203,1.0,1.0,-3.489176750183105,0.956790566444397,2.532386302947998,0.1675798445940017,0.898387610912323,0.898387610912323,0.0,286.1778564453125,265.0,50271.234375,0.0,4127.09521484375,1.0,279.7581787109375,283.04998779296875,292.12677001953125,295.3531188964844,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999055564403534,1.0,0.0,0.0,3.653561592102051,3.65358567237854,8.906891366677883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.3740234375,0.0,1538.22314453125,1895.4371337890625,0.0,4292.0341796875,0.906157910823822,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692216038703918,0.4112675189971924,0.3763219714164734,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.856834352016449,0.575808584690094,0.5507090091705322,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409011006355286,0.7547316551208496,0.5293170809745789,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464578747749329,0.3744025230407715,0.3614773750305176,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398262977600098,0.2329509854316711,1.082914113998413,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996864676475525,0.3672448992729187,0.3672448992729187,1.0,1.0,-3.4836106300354004,0.9542822241783142,2.5293285846710205,0.16618013381958,0.899172842502594,0.899172842502594,0.0,281.7979736328125,265.0,49212.4609375,0.0,4086.711669921875,1.0,280.0014343261719,283.20574951171875,292.0589294433594,295.1392517089844,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987213015556335,1.0,0.0,0.0,3.651560783386232,3.65158486366272,8.897138741303934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.75146484375,0.0,1535.6102294921875,1895.4371337890625,0.0,4289.21142578125,0.9057264924049376,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722600698471069,0.4110848605632782,0.3757911622524261,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601253032684326,0.575371503829956,0.5499090552330017,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.946427047252655,0.7569898366928101,0.5305682420730591,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493980526924133,0.3744709491729736,0.3611944615840912,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422876119613647,0.2330016642808914,1.0816479921340942,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968032717704773,0.3670490980148315,0.3670490980148315,1.0,1.0,-3.48164439201355,0.9530472755432128,2.528597116470337,0.1652377992868423,0.8995428681373596,0.8995428681373596,0.0,276.4442443847656,253.0,49054.12109375,0.0,4049.853759765625,1.0,280.0423278808594,283.25048828125,292.039794921875,295.1443786621094,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983575344085692,1.0,0.0,0.0,3.651402950286865,3.6514270305633545,8.896369649846747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.83935546875,0.0,1535.0225830078125,1895.4371337890625,0.0,4286.13818359375,0.905627965927124,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804113030433655,0.4115253388881683,0.3755031526088714,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688538670539856,0.5753827691078186,0.5491754412651062,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594742655754088,0.7624415159225464,0.5337702631950378,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877837181091,0.375322550535202,0.3612969219684601,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489585638046265,0.2336931228637695,1.0815889835357666,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911718249320984,0.3666575253009796,0.3666575253009796,1.0,1.0,-3.484308958053589,0.9527156949043274,2.5315933227539062,0.1640893965959549,0.9033130407333374,0.9033130407333374,0.0,264.4130249023437,241.0,47939.23828125,0.0,3985.10595703125,1.0,280.341796875,283.4722595214844,291.9814453125,295.0033264160156,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963570237159728,1.0,0.0,0.0,3.656524658203125,3.6565487384796143,8.921344374357432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.8466796875,0.0,1539.2911376953125,1895.4371337890625,0.0,4269.203125,0.9066485166549684,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804113030433655,0.4115253388881683,0.3755031526088714,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688538670539856,0.5753827691078186,0.5491754412651062,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594742655754088,0.7624415159225464,0.5337702631950378,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877837181091,0.375322550535202,0.3612969219684601,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489585638046265,0.2336931228637695,1.0815889835357666,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911718249320984,0.3666575253009796,0.3666575253009796,1.0,1.0,-3.484308958053589,0.9527156949043274,2.5315933227539062,0.1640893965959549,0.9033130407333374,0.9033130407333374,0.0,264.4130249023437,241.0,47939.23828125,0.0,3985.10595703125,1.0,280.341796875,283.4722595214844,291.9814453125,295.0033264160156,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963570237159728,1.0,0.0,0.0,3.656524658203125,3.6565487384796143,8.921344374357432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.8466796875,0.0,1539.2911376953125,1895.4371337890625,0.0,4269.203125,0.9066485166549684,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885391116142273,0.4106308221817016,0.374722421169281,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778019547462463,0.5742206573486328,0.548079252243042,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715410470962524,0.7660033106803894,0.5363515019416809,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653012275695801,0.3754595220088959,0.361275166273117,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560642719268799,0.2340121269226074,1.0817872285842896,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854793429374695,0.3662659525871277,0.3662659525871277,1.0,1.0,-3.485382318496704,0.9518558382987976,2.5335264205932617,0.1630580723285675,0.9021207690238952,0.9021207690238952,0.0,252.8437347412109,229.0,49101.16015625,0.0,3918.97119140625,1.0,280.0577697753906,283.2680969238281,292.0783996582031,295.21826171875,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967316389083862,1.0,0.0,0.0,3.6588387489318848,3.658862829208374,8.932640298553451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.5009765625,0.0,1542.7000732421875,1895.4371337890625,0.0,4272.37841796875,0.9072164297103882,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885391116142273,0.4106308221817016,0.374722421169281,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778019547462463,0.5742206573486328,0.548079252243042,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715410470962524,0.7660033106803894,0.5363515019416809,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653012275695801,0.3754595220088959,0.361275166273117,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560642719268799,0.2340121269226074,1.0817872285842896,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854793429374695,0.3662659525871277,0.3662659525871277,1.0,1.0,-3.485382318496704,0.9518558382987976,2.5335264205932617,0.1630580723285675,0.9021207690238952,0.9021207690238952,0.0,252.8437347412109,229.0,49101.16015625,0.0,3918.97119140625,1.0,280.0577697753906,283.2680969238281,292.0783996582031,295.21826171875,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967316389083862,1.0,0.0,0.0,3.6588387489318848,3.658862829208374,8.932640298553451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.5009765625,0.0,1542.7000732421875,1895.4371337890625,0.0,4272.37841796875,0.9072164297103882,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951623201370239,0.4084804058074951,0.3726410269737243,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854326605796814,0.571718692779541,0.5455944538116455,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.981246829032898,0.7679775953292847,0.5376257300376892,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722813487052917,0.3745633959770202,0.360243022441864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621426343917847,0.2335419207811355,1.0786014795303345,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790056228637695,0.365800529718399,0.365800529718399,1.0,1.0,-3.476358890533448,0.9475306868553162,2.5288281440734863,0.1607635468244552,0.898242712020874,0.898242712020874,0.0,242.3314666748047,217.0,50153.5625,0.0,3833.897705078125,1.0,279.7581787109375,283.042236328125,292.1449584960937,295.3646240234375,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983375668525696,1.0,0.0,0.0,3.653607845306397,3.6536319255828857,8.907117603484949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.86376953125,0.0,1538.3662109375,1895.4371337890625,0.0,4285.9697265625,0.9061766266822816,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951623201370239,0.4084804058074951,0.3726410269737243,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854326605796814,0.571718692779541,0.5455944538116455,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.981246829032898,0.7679775953292847,0.5376257300376892,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722813487052917,0.3745633959770202,0.360243022441864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621426343917847,0.2335419207811355,1.0786014795303345,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790056228637695,0.365800529718399,0.365800529718399,1.0,1.0,-3.476358890533448,0.9475306868553162,2.5288281440734863,0.1607635468244552,0.898242712020874,0.898242712020874,0.0,242.3314666748047,217.0,50153.5625,0.0,3833.897705078125,1.0,279.7581787109375,283.042236328125,292.1449584960937,295.3646240234375,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983375668525696,1.0,0.0,0.0,3.653607845306397,3.6536319255828857,8.907117603484949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.86376953125,0.0,1538.3662109375,1895.4371337890625,0.0,4285.9697265625,0.9061766266822816,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016840219497681,0.4077566862106323,0.3712319433689117,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928136229515076,0.5705744624137878,0.5437537431716919,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895749092102052,0.7709379196166992,0.5389622449874878,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789418697357178,0.3743686974048614,0.3594264686107635,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.667877197265625,0.2334446907043457,1.0756406784057615,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.673530638217926,0.3654282093048095,0.3654282093048095,1.0,1.0,-3.4695017337799072,0.944195032119751,2.525306701660156,0.1587352007627487,0.8992391228675842,0.8992391228675842,0.0,233.215576171875,217.0,48972.39453125,0.0,3762.87451171875,1.0,280.0337829589844,283.2338256835937,292.0600280761719,295.1505432128906,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976733326911926,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895292467059335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.77490234375,0.0,1534.9674072265625,1895.4371337890625,0.0,4280.3525390625,0.905603289604187,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037846088409424,0.4077094495296478,0.3710696101188659,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951417803764343,0.5704275965690613,0.5434834361076355,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919446110725404,0.7718331217765808,0.5394886136054993,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810351252555847,0.3744269609451294,0.3593525290489197,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696946024894714,0.233502060174942,1.0753051042556765,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.672212541103363,0.3653351366519928,0.3653351366519928,1.0,1.0,-3.4691200256347656,0.9437891244888306,2.5253310203552246,0.1583746671676635,0.8992922902107239,0.8992922902107239,0.0,230.7130584716797,205.0,48940.484375,0.0,3747.114501953125,1.0,280.04217529296875,283.2431945800781,292.0575866699219,295.1554870605469,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975385069847108,1.0,0.0,0.0,3.650989532470703,3.651013612747192,8.894355687516509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.732421875,0.0,1534.6549072265625,1895.4371337890625,0.0,4279.21142578125,0.9055441617965698,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094009160995483,0.4078559577465057,0.3707879185676574,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901439130306244,0.5703359842300415,0.5429560542106628,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979154467582704,0.7744125127792358,0.5409080386161804,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867162823677063,0.3747815489768982,0.3592888116836548,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.67466801404953,0.2338040918111801,1.074934482574463,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.668998658657074,0.3651024103164673,0.3651024103164673,1.0,1.0,-3.469325304031372,0.9431473016738892,2.5261781215667725,0.1575812250375747,0.9013857245445251,0.9013857245445251,0.0,224.3394317626953,205.0,47921.3984375,0.0,3709.876220703125,1.0,280.298828125,283.4168395996094,292.0030517578125,294.9819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964247345924376,1.0,0.0,0.0,3.652232646942138,3.652256727218628,8.900413490664505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.64453125,0.0,1535.243408203125,1895.4371337890625,0.0,4269.77685546875,0.9057856202125548,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8142103552818298,0.4081951379776001,0.3708685338497162,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070670008659364,0.5704716444015503,0.5428290367126465,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776216864585876,0.535973072052002,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917816042900085,0.3753264546394348,0.3595463633537292,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791751980781555,0.2342676669359207,1.0758002996444702,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655526757240295,0.3649602830410003,0.3649602830410003,1.0,1.0,-3.464426279067993,0.9411041736602784,2.523322105407715,0.1569627225399017,0.9029181003570556,0.9029181003570556,0.0,218.9740753173828,193.0,47764.3671875,0.0,3666.42822265625,1.0,280.341796875,283.4624328613281,291.9984741210937,295.012939453125,293.1499938964844,293.1499938964844,280.04998779296875,35859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954516887664796,1.0,0.0,0.0,3.6556572914123535,3.6556813716888414,8.917112381823245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.92724609375,0.0,1538.421142578125,1895.4371337890625,0.0,4261.52099609375,0.9064621925354004,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220677375793457,0.4072358310222626,0.3701507449150085,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174529314041138,0.5692198872566223,0.5417836904525757,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850051522254944,0.518903911113739,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594777107239,0.3753939568996429,0.3595925569534302,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872148513793945,0.2345899641513824,1.0765584707260132,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576897501945496,0.3646760582923889,0.3646760582923889,1.0,1.0,-3.4430384635925293,0.9333640933036804,2.509674310684204,0.1539632230997085,0.901271641254425,0.901271641254425,0.0,209.1750640869141,181.0,48725.296875,0.0,3556.71533203125,1.0,280.0577697753906,283.24591064453125,292.0902709960937,295.2128295898437,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956740736961364,1.0,0.0,0.0,3.6569504737854,3.6569745540618896,8.923422569750983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.302734375,0.0,1540.810791015625,1895.4371337890625,0.0,4263.40869140625,0.9068117141723632,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220677375793457,0.4072358310222626,0.3701507449150085,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174529314041138,0.5692198872566223,0.5417836904525757,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850051522254944,0.518903911113739,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594777107239,0.3753939568996429,0.3595925569534302,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872148513793945,0.2345899641513824,1.0765584707260132,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576897501945496,0.3646760582923889,0.3646760582923889,1.0,1.0,-3.4430384635925293,0.9333640933036804,2.509674310684204,0.1539632230997085,0.901271641254425,0.901271641254425,0.0,209.1750640869141,181.0,48725.296875,0.0,3556.71533203125,1.0,280.0577697753906,283.24591064453125,292.0902709960937,295.2128295898437,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956740736961364,1.0,0.0,0.0,3.6569504737854,3.6569745540618896,8.923422569750983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.302734375,0.0,1540.810791015625,1895.4371337890625,0.0,4263.40869140625,0.9068117141723632,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290448784828186,0.4050611853599548,0.3681023716926574,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275081157684326,0.566628634929657,0.5392839312553406,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926458120346069,0.5021967887878418,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088184595108032,0.3744029402732849,0.358546644449234,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946563720703125,0.234171912074089,1.073878288269043,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486845016479492,0.3643918037414551,0.3643918037414551,1.0,1.0,-3.4130008220672607,0.9228405356407166,2.4901604652404785,0.1501529216766357,0.8967816829681396,0.8967816829681396,0.0,199.4615631103516,169.0,49591.86328125,0.0,3428.785400390625,1.0,279.7582092285156,283.0093688964844,292.14923095703125,295.3402404785156,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969985485076904,1.0,0.0,0.0,3.649993419647217,3.650017261505127,8.889501827979984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.83203125,0.0,1534.7001953125,1895.4371337890625,0.0,4274.6396484375,0.905398964881897,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290448784828186,0.4050611853599548,0.3681023716926574,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275081157684326,0.566628634929657,0.5392839312553406,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926458120346069,0.5021967887878418,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088184595108032,0.3744029402732849,0.358546644449234,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946563720703125,0.234171912074089,1.073878288269043,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486845016479492,0.3643918037414551,0.3643918037414551,1.0,1.0,-3.4130008220672607,0.9228405356407166,2.4901604652404785,0.1501529216766357,0.8967816829681396,0.8967816829681396,0.0,199.4615631103516,169.0,49591.86328125,0.0,3428.785400390625,1.0,279.7582092285156,283.0093688964844,292.14923095703125,295.3402404785156,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969985485076904,1.0,0.0,0.0,3.649993419647217,3.650017261505127,8.889501827979984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.83203125,0.0,1534.7001953125,1895.4371337890625,0.0,4274.6396484375,0.905398964881897,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380841612815857,0.4042772650718689,0.3666045665740967,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401381015777588,0.5652429461479187,0.5371758937835693,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032230734825134,0.483061820268631,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183383345603943,0.3741492033004761,0.3576370775699615,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7037000060081482,0.2342217862606048,1.0713424682617188,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.638951301574707,0.3644360303878784,0.3644360303878784,1.0,1.0,-3.3815014362335205,0.9128069281578064,2.4686944484710693,0.1469969600439071,0.8970741033554077,0.8970741033554077,0.0,188.80723571777344,172.0,48197.2109375,0.0,3294.15478515625,1.0,280.0421447753906,283.200439453125,292.0541076660156,295.1127319335937,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995795488357544,1.0,0.0,0.0,3.6450116634368896,3.6450355052948,8.865252425493964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.42041015625,0.0,1528.493896484375,1895.4371337890625,0.0,4264.439453125,0.9042495489120485,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380841612815857,0.4042772650718689,0.3666045665740967,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401381015777588,0.5652429461479187,0.5371758937835693,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032230734825134,0.483061820268631,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183383345603943,0.3741492033004761,0.3576370775699615,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7037000060081482,0.2342217862606048,1.0713424682617188,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.638951301574707,0.3644360303878784,0.3644360303878784,1.0,1.0,-3.3815014362335205,0.9128069281578064,2.4686944484710693,0.1469969600439071,0.8970741033554077,0.8970741033554077,0.0,188.80723571777344,172.0,48197.2109375,0.0,3294.15478515625,1.0,280.0421447753906,283.200439453125,292.0541076660156,295.1127319335937,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995795488357544,1.0,0.0,0.0,3.6450116634368896,3.6450355052948,8.865252425493964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.42041015625,0.0,1528.493896484375,1895.4371337890625,0.0,4264.439453125,0.9042495489120485,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.844494104385376,0.4046979248523712,0.3665453791618347,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484431147575378,0.5652080178260803,0.5366600155830383,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144435882568359,0.471473217010498,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824733555316925,0.3748445212841034,0.3578584194183349,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101019620895386,0.2350243031978607,1.073023796081543,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345383524894714,0.364474892616272,0.364474892616272,1.0,1.0,-3.369133949279785,0.9089548587799072,2.460178852081299,0.1455373913049698,0.899717390537262,0.899717390537262,0.0,182.8160095214844,172.0,47006.51171875,0.0,3231.552490234375,1.0,280.33709716796875,283.41363525390625,291.98651123046875,294.9486999511719,293.1499938964844,293.1499938964844,280.3500061035156,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993467092514038,1.0,0.0,0.0,3.646395206451416,3.646419048309326,8.87198382315546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.0947265625,0.0,1528.758056640625,1895.4371337890625,0.0,4244.640625,0.90445476770401,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452435731887817,0.4047674536705017,0.3665991425514221,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.949372410774231,0.565227210521698,0.536662220954895,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159639835357666,0.4702301919460296,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254773616790771,0.3749675750732422,0.3579513132572174,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.710854709148407,0.2351653277873993,1.0735200643539429,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341432332992554,0.3644802570343017,0.3644802570343017,1.0,1.0,-3.368413209915161,0.9087397456169128,2.4596736431121826,0.145460307598114,0.8999525904655457,0.8999525904655457,0.0,182.20901489257807,175.0,46996.71875,0.0,3226.43505859375,1.0,280.3416748046875,283.41876220703125,291.9882202148437,294.9560852050781,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993198573589325,1.0,0.0,0.0,3.646892547607422,3.646916627883911,8.874404784364742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.62451171875,0.0,1529.213623046875,1895.4371337890625,0.0,4242.3525390625,0.9045526385307312,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478896617889404,0.4052275121212005,0.3668394684791565,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525918960571288,0.5654889345169067,0.536716878414154,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223068118095398,0.4659583270549774,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281358480453491,0.3756146430969238,0.3583900928497314,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135565280914307,0.2358551174402237,1.0758745670318604,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329575181007385,0.3645023703575134,0.3645023703575134,1.0,1.0,-3.36698317527771,0.908349335193634,2.4586338996887207,0.1452964693307876,0.9029134511947632,0.9029134511947632,0.0,180.17984008789065,175.0,46021.625,0.0,3211.54931640625,1.0,280.5986633300781,283.5933837890625,291.9421081542969,294.7971496582031,293.1499938964844,293.1499938964844,280.6499938964844,35807.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991340398788452,1.0,0.0,0.0,3.650836944580078,3.650860786437988,8.893611607163621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.55126953125,0.0,1532.65966796875,1895.4371337890625,0.0,4226.4921875,0.9053828120231628,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502086997032166,0.4058031439781189,0.3672935962677002,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9552900195121764,0.5658996105194092,0.5370192527770996,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9990000128746032,0.8285959362983704,0.4625871777534485,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304700255393982,0.3764004409313202,0.359035462141037,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7159440517425537,0.2366691976785659,1.0790497064590454,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324300765991211,0.3645286858081817,0.3645286858081817,1.0,1.0,-3.3684277534484863,0.9088969826698304,2.459530830383301,0.1454469114542007,0.9053774476051332,0.9053774476051332,0.0,178.7045440673828,193.0,45961.34765625,0.0,3206.326904296875,1.0,280.6418151855469,283.6424255371094,291.9443054199219,294.8395080566406,293.1499938964844,293.1499938964844,280.3500061035156,35706.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989693284034729,1.0,0.0,0.0,3.6572227478027344,3.657246828079224,8.924751568883948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.63525390625,0.0,1539.0155029296875,1895.4371337890625,0.0,4212.3955078125,0.9067111015319824,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457645177841187,0.405331403017044,0.367468923330307,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.949420928955078,0.5651968121528625,0.536970853805542,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373305201530457,0.4704355895519256,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268364071846008,0.3769274652004242,0.3600088655948639,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132965326309204,0.2375963032245636,1.0850176811218262,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376087665557861,0.3645813167095184,0.3645813167095184,1.0,1.0,-3.3863465785980225,0.914843201637268,2.471503496170044,0.1471633315086364,0.905985414981842,0.905985414981842,0.0,183.07408142089844,211.0,47312.03125,0.0,3272.150634765625,1.0,280.35772705078125,283.4446105957031,292.053466796875,295.07489013671875,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988876461982727,1.0,0.0,0.0,3.665688991546631,3.66571307182312,8.96611993539409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.681640625,0.0,1549.1068115234375,1895.4371337890625,0.0,4205.390625,0.908638060092926,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457645177841187,0.405331403017044,0.367468923330307,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.949420928955078,0.5651968121528625,0.536970853805542,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373305201530457,0.4704355895519256,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268364071846008,0.3769274652004242,0.3600088655948639,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132965326309204,0.2375963032245636,1.0850176811218262,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376087665557861,0.3645813167095184,0.3645813167095184,1.0,1.0,-3.3863465785980225,0.914843201637268,2.471503496170044,0.1471633315086364,0.905985414981842,0.905985414981842,0.0,183.07408142089844,211.0,47312.03125,0.0,3272.150634765625,1.0,280.35772705078125,283.4446105957031,292.053466796875,295.07489013671875,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988876461982727,1.0,0.0,0.0,3.665688991546631,3.66571307182312,8.96611993539409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.681640625,0.0,1549.1068115234375,1895.4371337890625,0.0,4205.390625,0.908638060092926,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.834176242351532,0.4035618305206299,0.3664642870426178,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338542819023132,0.5631168484687805,0.5356478095054626,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406063318252563,0.490144670009613,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163069486618042,0.3763345181941986,0.3600400388240814,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037878036499023,0.2375097572803497,1.0874358415603638,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463767886161804,0.3646339476108551,0.3646339476108551,1.0,1.0,-3.4101927280426025,0.9226831793785096,2.487509489059448,0.1496711671352386,0.9042151570320128,0.9042151570320128,0.0,193.4171905517578,229.0,48677.0625,0.0,3387.0908203125,1.0,280.05810546875,283.2320861816406,292.1345520019531,295.25201416015625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989663541316986,1.0,0.0,0.0,3.6678872108459473,3.667911529541016,8.976876415545121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.5966796875,0.0,1552.8206787109375,1895.4371337890625,0.0,4212.14013671875,0.9092366695404052,1.0,0.0,3.0,1.0,0.0
