time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.834176242351532,0.4035618305206299,0.3664642870426178,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338542819023132,0.5631168484687805,0.5356478095054626,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406063318252563,0.490144670009613,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163069486618042,0.3763345181941986,0.3600400388240814,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037878036499023,0.2375097572803497,1.0874358415603638,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463767886161804,0.3646339476108551,0.3646339476108551,1.0,1.0,-3.4101927280426025,0.9226831793785096,2.487509489059448,0.1496711671352386,0.9042151570320128,0.9042151570320128,0.0,193.4171905517578,229.0,48677.0625,0.0,3387.0908203125,1.0,280.05810546875,283.2320861816406,292.1345520019531,295.25201416015625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989663541316986,1.0,0.0,0.0,3.6678872108459473,3.667911529541016,8.976876415545121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.5966796875,0.0,1552.8206787109375,1895.4371337890625,0.0,4212.14013671875,0.9092366695404052,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198108673095703,0.4011180996894836,0.3648926019668579,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141057729721068,0.5603067874908447,0.5336637496948242,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397479057312012,0.516047477722168,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021156787872314,0.3751063346862793,0.3595145940780639,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909046769142151,0.2366712093353271,1.0868414640426636,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570608615875244,0.3640112280845642,0.3640112280845642,1.0,1.0,-3.4357223510742188,0.929064929485321,2.506657361984253,0.1504034847021103,0.9002164602279663,0.9002164602279663,0.0,207.34344482421875,247.0,49986.41796875,0.0,3528.5771484375,1.0,279.75811767578125,283.0220947265625,292.1961669921875,295.4013671875,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916503429412842,1.0,0.0,0.0,3.6624209880828857,3.662445306777954,8.95014011348394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.865234375,0.0,1548.2469482421875,1895.4371337890625,0.0,4229.14111328125,0.9081518054008484,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198108673095703,0.4011180996894836,0.3648926019668579,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141057729721068,0.5603067874908447,0.5336637496948242,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397479057312012,0.516047477722168,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021156787872314,0.3751063346862793,0.3595145940780639,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909046769142151,0.2366712093353271,1.0868414640426636,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570608615875244,0.3640112280845642,0.3640112280845642,1.0,1.0,-3.4357223510742188,0.929064929485321,2.506657361984253,0.1504034847021103,0.9002164602279663,0.9002164602279663,0.0,207.34344482421875,247.0,49986.41796875,0.0,3528.5771484375,1.0,279.75811767578125,283.0220947265625,292.1961669921875,295.4013671875,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916503429412842,1.0,0.0,0.0,3.6624209880828857,3.662445306777954,8.95014011348394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.865234375,0.0,1548.2469482421875,1895.4371337890625,0.0,4229.14111328125,0.9081518054008484,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060095906257629,0.3985553681850433,0.3632093667984009,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974101543426514,0.5574143528938293,0.531586766242981,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.836313009262085,0.5412887334823608,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885327339172363,0.3736886084079742,0.3587866127490997,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787388920783997,0.2354812324047088,1.0845046043395996,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672139167785645,0.3634631931781769,0.3634631931781769,1.0,1.0,-3.457874059677124,0.9344929456710817,2.523380994796753,0.1509666442871093,0.8946377038955688,0.8946377038955688,0.0,221.43423461914065,247.0,51212.1953125,0.0,3664.811279296875,1.0,279.46270751953125,282.81915283203125,292.2476501464844,295.5414428710937,293.1499938964844,293.1499938964844,279.45001220703125,36380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943032264709472,1.0,0.0,0.0,3.650255918502808,3.650279998779297,8.890780804904352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.7412109375,0.0,1536.2978515625,1895.4371337890625,0.0,4251.7587890625,0.9055747389793396,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040226697921753,0.398213654756546,0.3629547357559204,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952221870422363,0.5570246577262878,0.5312771201133728,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357230424880981,0.544830322265625,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866828441619873,0.3734962940216064,0.3586679100990295,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770736575126648,0.2353051900863647,1.0840632915496826,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686227917671204,0.3633884787559509,0.3633884787559509,1.0,1.0,-3.4607813358306885,0.9351950287818908,2.5255863666534424,0.1510273963212967,0.8940309286117554,0.8940309286117554,0.0,223.45252990722656,250.0,51233.9375,0.0,3683.813232421875,1.0,279.45819091796875,282.8163452148437,292.2449035644531,295.5328063964844,293.1499938964844,293.1499938964844,279.75,36396.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946034550666808,1.0,0.0,0.0,3.6482324600219727,3.648256540298462,8.880926429810643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.42431640625,0.0,1534.171630859375,1895.4371337890625,0.0,4254.3125,0.9051392078399658,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978345155715942,0.3972544968128204,0.3620247840881347,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.888433039188385,0.5558409094810486,0.5301077365875244,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339075446128845,0.5558256506919861,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810009121894836,0.3730039596557617,0.3582313656806946,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.671892523765564,0.2347533702850341,1.0821393728256226,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725634336471558,0.3630771040916443,0.3630771040916443,1.0,1.0,-3.468654155731201,0.9367516040802002,2.531902551651001,0.1510069519281387,0.8937202095985413,0.8937202095985413,0.0,229.7545166015625,250.0,50256.49609375,0.0,3740.36669921875,1.0,279.70123291015625,282.9819030761719,292.1728210449219,295.31884765625,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994886577129364,1.0,0.0,0.0,3.641451120376587,3.641474962234497,8.847941899148282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.3955078125,0.0,1526.2779541015625,1895.4371337890625,0.0,4256.71923828125,0.9036439657211304,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935248613357544,0.3967872262001037,0.3616103827953338,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836281895637512,0.5551612973213196,0.5294626355171204,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.833089292049408,0.5640199780464172,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.777070164680481,0.372907280921936,0.3581650257110595,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682569980621338,0.2344827651977539,1.081233263015747,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758907437324524,0.3627165853977203,0.3627165853977203,1.0,1.0,-3.4760665893554688,0.9380216598510742,2.5380449295043945,0.1506626307964325,0.893001914024353,0.893001914024353,0.0,234.5935516357422,253.0,50135.66796875,0.0,3787.353759765625,1.0,279.7421569824219,283.0337219238281,292.150146484375,295.3236999511719,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951462745666504,1.0,0.0,0.0,3.636541366577149,3.6365652084350586,8.824098358672927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.13427734375,0.0,1520.438720703125,1895.4371337890625,0.0,4258.92626953125,0.9024834036827089,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879326343536377,0.3966491520404815,0.3615021705627441,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772785663604736,0.554678738117218,0.5290002226829529,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336892127990723,0.5755940079689026,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721421122550964,0.3734569251537323,0.3587099015712738,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636934876441956,0.2345703989267349,1.081891417503357,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812637448310852,0.3619956076145172,0.3619956076145172,1.0,1.0,-3.490748167037964,0.9404817819595336,2.5502662658691406,0.1499288976192474,0.894630491733551,0.894630491733551,0.0,241.736083984375,256.0,49046.1640625,0.0,3866.42578125,1.0,280.0416259765625,283.2652282714844,292.0834045410156,295.1773986816406,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943806529045104,1.0,0.0,0.0,3.632373094558716,3.632396936416626,8.803881428320892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.59619140625,0.0,1514.3543701171875,1895.4371337890625,0.0,4252.41748046875,0.9014212489128112,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879326343536377,0.3966491520404815,0.3615021705627441,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772785663604736,0.554678738117218,0.5290002226829529,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336892127990723,0.5755940079689026,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721421122550964,0.3734569251537323,0.3587099015712738,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636934876441956,0.2345703989267349,1.081891417503357,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812637448310852,0.3619956076145172,0.3619956076145172,1.0,1.0,-3.490748167037964,0.9404817819595336,2.5502662658691406,0.1499288976192474,0.894630491733551,0.894630491733551,0.0,241.736083984375,256.0,49046.1640625,0.0,3866.42578125,1.0,280.0416259765625,283.2652282714844,292.0834045410156,295.1773986816406,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943806529045104,1.0,0.0,0.0,3.632373094558716,3.632396936416626,8.803881428320892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.59619140625,0.0,1514.3543701171875,1895.4371337890625,0.0,4252.41748046875,0.9014212489128112,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846506834030151,0.3971175253391266,0.3619701266288757,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734156489372253,0.5548884868621826,0.5292313694953918,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362736105918884,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694666981697083,0.3746113181114197,0.3598470389842987,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613175272941589,0.2352687269449234,1.085229992866516,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856608986854553,0.3612746298313141,0.3612746298313141,1.0,1.0,-3.5056426525115967,0.9429886341094972,2.5626540184021,0.1492263972759246,0.8987494707107544,0.8987494707107544,0.0,246.8648834228516,259.0,48011.51953125,0.0,3934.603515625,1.0,280.34161376953125,283.4933166503906,292.0328674316406,295.05718994140625,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926671385765076,1.0,0.0,0.0,3.637095928192138,3.637119770050049,8.826790462990175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.119140625,0.0,1517.7908935546875,1895.4371337890625,0.0,4237.8212890625,0.902313768863678,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846506834030151,0.3971175253391266,0.3619701266288757,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734156489372253,0.5548884868621826,0.5292313694953918,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362736105918884,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694666981697083,0.3746113181114197,0.3598470389842987,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613175272941589,0.2352687269449234,1.085229992866516,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856608986854553,0.3612746298313141,0.3612746298313141,1.0,1.0,-3.5056426525115967,0.9429886341094972,2.5626540184021,0.1492263972759246,0.8987494707107544,0.8987494707107544,0.0,246.8648834228516,259.0,48011.51953125,0.0,3934.603515625,1.0,280.34161376953125,283.4933166503906,292.0328674316406,295.05718994140625,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926671385765076,1.0,0.0,0.0,3.637095928192138,3.637119770050049,8.826790462990175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.119140625,0.0,1517.7908935546875,1895.4371337890625,0.0,4237.8212890625,0.902313768863678,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823011875152588,0.3977726101875305,0.3626756072044372,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.870563805103302,0.5553315281867981,0.5297642946243286,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988888502120972,0.8401849865913391,0.5869042873382568,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676970362663269,0.3759487569332123,0.3612347543239593,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598612070083618,0.2361788749694824,1.0898998975753784,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.326171875,1.0,0.6894715428352356,0.3606834411621094,0.3606834411621094,1.0,1.0,-3.5193567276000977,0.945491373538971,2.5738654136657715,0.1487970650196075,0.9052844643592834,0.9052844643592834,0.0,251.12030029296875,262.0,47004.55078125,0.0,3995.0390625,1.0,280.6416931152344,283.7157287597656,291.9897766113281,294.9491577148437,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901973605155944,1.0,0.0,0.0,3.6511621475219727,3.651185989379883,8.895195833247271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.37255859375,0.0,1531.51904296875,1895.4371337890625,0.0,4216.71337890625,0.9052873849868774,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823011875152588,0.3977726101875305,0.3626756072044372,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.870563805103302,0.5553315281867981,0.5297642946243286,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988888502120972,0.8401849865913391,0.5869042873382568,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676970362663269,0.3759487569332123,0.3612347543239593,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598612070083618,0.2361788749694824,1.0898998975753784,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.326171875,1.0,0.6894715428352356,0.3606834411621094,0.3606834411621094,1.0,1.0,-3.5193567276000977,0.945491373538971,2.5738654136657715,0.1487970650196075,0.9052844643592834,0.9052844643592834,0.0,251.12030029296875,262.0,47004.55078125,0.0,3995.0390625,1.0,280.6416931152344,283.7157287597656,291.9897766113281,294.9491577148437,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901973605155944,1.0,0.0,0.0,3.6511621475219727,3.651185989379883,8.895195833247271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.37255859375,0.0,1531.51904296875,1895.4371337890625,0.0,4216.71337890625,0.9052873849868774,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784501910209656,0.3965793251991272,0.3623257577419281,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663604259490967,0.5540042519569397,0.5292631387710571,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965059161186218,0.8420026898384094,0.5890128016471863,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646836042404175,0.3759595155715942,0.3618562221527099,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572861075401306,0.2361476421356201,1.0921337604522705,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924586892127991,0.3600922524929046,0.3600922524929046,1.0,1.0,-3.5243241786956787,0.9452105164527892,2.579113721847534,0.1477365493774414,0.9067732691764832,0.9067732691764832,0.0,256.03887939453125,265.0,48220.890625,0.0,4037.35009765625,1.0,280.3577575683594,283.50701904296875,292.0875549316406,295.1725769042969,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904224276542664,1.0,0.0,0.0,3.6634700298309326,3.663494110107422,8.955267958299373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.7578125,0.0,1545.86279296875,1895.4371337890625,0.0,4218.64013671875,0.9080697894096376,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784501910209656,0.3965793251991272,0.3623257577419281,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663604259490967,0.5540042519569397,0.5292631387710571,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965059161186218,0.8420026898384094,0.5890128016471863,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646836042404175,0.3759595155715942,0.3618562221527099,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572861075401306,0.2361476421356201,1.0921337604522705,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924586892127991,0.3600922524929046,0.3600922524929046,1.0,1.0,-3.5243241786956787,0.9452105164527892,2.579113721847534,0.1477365493774414,0.9067732691764832,0.9067732691764832,0.0,256.03887939453125,265.0,48220.890625,0.0,4037.35009765625,1.0,280.3577575683594,283.50701904296875,292.0875549316406,295.1725769042969,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904224276542664,1.0,0.0,0.0,3.6634700298309326,3.663494110107422,8.955267958299373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.7578125,0.0,1545.86279296875,1895.4371337890625,0.0,4218.64013671875,0.9080697894096376,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757092118263245,0.3953502178192138,0.3615384697914123,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635013699531555,0.5526683926582336,0.5283501744270325,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.994642436504364,0.8421568274497986,0.5894029140472412,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.762454092502594,0.375415951013565,0.361641526222229,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552941203117371,0.2356865108013153,1.0913145542144775,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.693448007106781,0.3597966432571411,0.3597966432571411,1.0,1.0,-3.521512031555176,0.9433922171592712,2.578119993209839,0.1466697454452514,0.9058748483657836,0.9058748483657836,0.0,258.8160400390625,265.0,49229.42578125,0.0,4046.82421875,1.0,280.1007995605469,283.3277893066406,292.1429138183594,295.3484802246094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913208484649658,1.0,0.0,0.0,3.667235374450684,3.667259454727173,8.973685226010275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.28125,0.0,1550.8331298828125,1895.4371337890625,0.0,4226.3251953125,0.9089445471763612,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7725690007209778,0.3938494622707367,0.3603899180889129,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.860277533531189,0.5510185956954956,0.5270300507545471,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.992424249649048,0.8419913053512573,0.5894322395324707,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7598618268966675,0.3745964467525482,0.361093521118164,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6529280543327332,0.2349774837493896,1.0891939401626587,284.96881103515625,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.9670715332031,1.0,0.6940804123878479,0.3595519363880157,0.3595519363880157,1.0,1.0,-3.515373706817627,0.9406704306602478,2.574703454971313,0.1454189866781234,0.9054399728775024,0.9054399728775024,0.0,261.7035522460937,268.0,49290.21875,0.0,4048.388916015625,1.0,280.0579833984375,283.2727355957031,292.14556884765625,295.3140563964844,293.1499938964844,293.1499938964844,279.75,35873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921055436134338,1.0,0.0,0.0,3.668813467025757,3.668837547302246,8.981410246633459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.18505859375,0.0,1553.249267578125,1895.4371337890625,0.0,4233.02880859375,0.9093837141990662,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663026452064514,0.3903904855251312,0.3576724231243133,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538877964019775,0.5471578240394592,0.5238351225852966,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878849983215332,0.8410621881484985,0.5891141295433044,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546235918998718,0.3724471628665924,0.3594779968261719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479988098144531,0.2330682277679443,1.0825481414794922,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945298910140991,0.359062522649765,0.359062522649765,1.0,1.0,-3.497950315475464,0.9336241483688354,2.564326286315918,0.142399862408638,0.9013984799385072,0.9013984799385072,0.0,267.0634765625,271.0,50209.1953125,0.0,4035.810302734375,1.0,279.75811767578125,283.03594970703125,292.1751708984375,295.41094970703125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947366118431092,1.0,0.0,0.0,3.665270090103149,3.665294170379639,8.964070161709969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.484375,0.0,1551.08203125,1895.4371337890625,0.0,4255.44482421875,0.9087501168251038,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663026452064514,0.3903904855251312,0.3576724231243133,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538877964019775,0.5471578240394592,0.5238351225852966,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878849983215332,0.8410621881484985,0.5891141295433044,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546235918998718,0.3724471628665924,0.3594779968261719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479988098144531,0.2330682277679443,1.0825481414794922,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945298910140991,0.359062522649765,0.359062522649765,1.0,1.0,-3.497950315475464,0.9336241483688354,2.564326286315918,0.142399862408638,0.9013984799385072,0.9013984799385072,0.0,267.0634765625,271.0,50209.1953125,0.0,4035.810302734375,1.0,279.75811767578125,283.03594970703125,292.1751708984375,295.41094970703125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947366118431092,1.0,0.0,0.0,3.665270090103149,3.665294170379639,8.964070161709969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.484375,0.0,1551.08203125,1895.4371337890625,0.0,4255.44482421875,0.9087501168251038,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601711750030518,0.3865092396736145,0.3545161187648773,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476874232292175,0.5427699685096741,0.5200721025466919,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.983264982700348,0.8395233750343323,0.5883305072784424,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494569420814514,0.3698210716247558,0.3573438227176666,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429888010025024,0.2306864112615585,1.0734752416610718,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940922737121582,0.3585730791091919,0.3585730791091919,1.0,1.0,-3.475210189819336,0.924902617931366,2.550307512283325,0.1388415843248367,0.894658625125885,0.894658625125885,0.0,271.8800354003906,259.0,51022.33984375,0.0,4006.53515625,1.0,279.45819091796875,282.8016357421875,292.1866760253906,295.4798278808594,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980452060699464,1.0,0.0,0.0,3.651352405548096,3.651376724243164,8.896124086277268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.34326171875,0.0,1537.62646484375,1895.4371337890625,0.0,4283.49755859375,0.9058271646499634,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601711750030518,0.3865092396736145,0.3545161187648773,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476874232292175,0.5427699685096741,0.5200721025466919,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.983264982700348,0.8395233750343323,0.5883305072784424,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494569420814514,0.3698210716247558,0.3573438227176666,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429888010025024,0.2306864112615585,1.0734752416610718,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940922737121582,0.3585730791091919,0.3585730791091919,1.0,1.0,-3.475210189819336,0.924902617931366,2.550307512283325,0.1388415843248367,0.894658625125885,0.894658625125885,0.0,271.8800354003906,259.0,51022.33984375,0.0,4006.53515625,1.0,279.45819091796875,282.8016357421875,292.1866760253906,295.4798278808594,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980452060699464,1.0,0.0,0.0,3.651352405548096,3.651376724243164,8.896124086277268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.34326171875,0.0,1537.62646484375,1895.4371337890625,0.0,4283.49755859375,0.9058271646499634,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601430416107178,0.38421431183815,0.3518721461296081,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479306101799011,0.5398240685462952,0.5167137384414673,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853054285049438,0.8403490781784058,0.5882771015167236,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835921287537,0.3682016432285309,0.3553501069545746,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.642659068107605,0.2289283573627472,1.0638988018035889,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893048882484436,0.3585787415504455,0.3585787415504455,1.0,1.0,-3.453998327255249,0.9181547164916992,2.53584361076355,0.1367038786411285,0.8926817774772644,0.8926817774772644,0.0,268.0795288085937,247.0,49534.828125,0.0,3930.546875,1.0,279.7421264648437,282.9941101074219,292.05242919921875,295.2054443359375,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986693859100342,1.0,0.0,0.0,3.638039350509644,3.638063430786133,8.831369768813602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.58544921875,0.0,1522.443603515625,1895.4371337890625,0.0,4288.77294921875,0.9028441905975342,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601430416107178,0.38421431183815,0.3518721461296081,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479306101799011,0.5398240685462952,0.5167137384414673,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853054285049438,0.8403490781784058,0.5882771015167236,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835921287537,0.3682016432285309,0.3553501069545746,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.642659068107605,0.2289283573627472,1.0638988018035889,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893048882484436,0.3585787415504455,0.3585787415504455,1.0,1.0,-3.453998327255249,0.9181547164916992,2.53584361076355,0.1367038786411285,0.8926817774772644,0.8926817774772644,0.0,268.0795288085937,247.0,49534.828125,0.0,3930.546875,1.0,279.7421264648437,282.9941101074219,292.05242919921875,295.2054443359375,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986693859100342,1.0,0.0,0.0,3.638039350509644,3.638063430786133,8.831369768813602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.58544921875,0.0,1522.443603515625,1895.4371337890625,0.0,4288.77294921875,0.9028441905975342,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647204995155334,0.3833270370960235,0.3505352139472961,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529064655303955,0.5383620858192444,0.5147508382797241,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917563796043396,0.842830240726471,0.5895206332206726,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545405030250549,0.3677536249160766,0.3543770313262939,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460621356964111,0.228125050663948,1.057854175567627,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835666298866272,0.3585841655731201,0.3585841655731201,1.0,1.0,-3.4430747032165527,0.914711594581604,2.5283632278442383,0.1356005668640136,0.8931634426116943,0.8931634426116943,0.0,259.3998413085937,247.0,48172.2421875,0.0,3852.218017578125,1.0,280.0403137207031,283.2081604003906,291.9483642578125,295.0008544921875,293.1499938964844,293.1499938964844,280.04998779296875,36184.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978123903274536,1.0,0.0,0.0,3.63097095489502,3.6309947967529297,8.797085797596083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.45458984375,0.0,1513.470947265625,1895.4371337890625,0.0,4281.52880859375,0.9011663198471068,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649723887443542,0.3832937479019165,0.3504948019981384,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531780242919922,0.5383078455924988,0.5146870017051697,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.992070734500885,0.8429318070411682,0.589586615562439,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547935843467712,0.3677430152893066,0.354351669549942,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462575793266296,0.2281008064746856,1.0576632022857666,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833178400993347,0.3585844039916992,0.3585844039916992,1.0,1.0,-3.4427685737609863,0.9146151542663574,2.528153419494629,0.1355729550123214,0.8931379318237305,0.8931379318237305,0.0,258.983642578125,235.0,48161.7734375,0.0,3849.012939453125,1.0,280.0416259765625,283.2094421386719,291.9473876953125,295.0011901855469,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977914094924928,1.0,0.0,0.0,3.630750179290772,3.6307740211486816,8.796016004453122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.69287109375,0.0,1513.205810546875,1895.4371337890625,0.0,4281.35107421875,0.9011136293411256,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683332562446594,0.3830653727054596,0.3499979674816131,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568118810653687,0.5378183722496033,0.5139133930206299,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960777163505554,0.8444890975952148,0.5904015302658081,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581831216812134,0.3677561283111572,0.3540668785572052,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489115953445435,0.2279094755649566,1.0554641485214231,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801576614379883,0.358587235212326,0.358587235212326,1.0,1.0,-3.43923020362854,0.9135023355484008,2.5257277488708496,0.1352260410785675,0.8947899341583252,0.8947899341583252,0.0,253.6082305908203,235.0,47072.359375,0.0,3808.691162109375,1.0,280.2981872558594,283.37994384765625,291.8802795410156,294.8150939941406,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967408776283264,1.0,0.0,0.0,3.629829406738281,3.629853248596192,8.791555501375115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.91162109375,0.0,1511.32666015625,1895.4371337890625,0.0,4272.45703125,0.9008626937866212,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721112966537476,0.3829588294029236,0.3496965169906616,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608676791191101,0.5374705791473389,0.513357400894165,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462257981300354,0.5900940895080566,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.76197350025177,0.3678992688655853,0.353962242603302,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519460678100586,0.2278404086828231,1.0539804697036743,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.04852294921875,1.0,0.6769213676452637,0.3585619628429413,0.3585619628429413,1.0,1.0,-3.435932874679565,0.9123780131340028,2.523554801940918,0.1349681913852691,0.895882785320282,0.895882785320282,0.0,248.0921325683593,223.0,46878.9296875,0.0,3768.197998046875,1.0,280.3417053222656,283.4250793457031,291.8598022460937,294.82794189453125,293.1499938964844,293.1499938964844,280.6499938964844,35972.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958516359329224,1.0,0.0,0.0,3.6312007904052734,3.631224632263184,8.798199928605754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.5498046875,0.0,1512.151611328125,1895.4371337890625,0.0,4264.916015625,0.901072919368744,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785924077033997,0.3828329443931579,0.3492275774478912,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678238391876221,0.5369020104408264,0.5124388933181763,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521105051040649,0.5757956504821777,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686008214950562,0.3683107495307922,0.3539634346961975,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572983264923096,0.2278496474027633,1.0521456003189087,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.669322669506073,0.3585114181041717,0.3585114181041717,1.0,1.0,-3.4147937297821045,0.9054828882217408,2.509310722351074,0.133413165807724,0.9006558656692505,0.9006558656692505,0.0,238.49859619140625,211.0,45518.6640625,0.0,3660.79296875,1.0,280.6416320800781,283.6285705566406,291.7785949707031,294.66229248046875,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930286407470704,1.0,0.0,0.0,3.639915704727173,3.639939546585083,8.840481768856989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.8876953125,0.0,1520.1383056640625,1895.4371337890625,0.0,4240.904296875,0.9028680324554444,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785924077033997,0.3828329443931579,0.3492275774478912,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678238391876221,0.5369020104408264,0.5124388933181763,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521105051040649,0.5757956504821777,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686008214950562,0.3683107495307922,0.3539634346961975,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572983264923096,0.2278496474027633,1.0521456003189087,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.669322669506073,0.3585114181041717,0.3585114181041717,1.0,1.0,-3.4147937297821045,0.9054828882217408,2.509310722351074,0.133413165807724,0.9006558656692505,0.9006558656692505,0.0,238.49859619140625,211.0,45518.6640625,0.0,3660.79296875,1.0,280.6416320800781,283.6285705566406,291.7785949707031,294.66229248046875,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930286407470704,1.0,0.0,0.0,3.639915704727173,3.639939546585083,8.840481768856989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.8876953125,0.0,1520.1383056640625,1895.4371337890625,0.0,4240.904296875,0.9028680324554444,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784782886505127,0.3810519576072693,0.3478150367736816,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747595548629761,0.5347511768341064,0.5106041431427002,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578703999519348,0.5603150129318237,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752278447151184,0.3675850927829742,0.3533315360546112,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627286076545715,0.2271786779165268,1.0487470626831057,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607481837272644,0.3584608435630798,0.3584608435630798,1.0,1.0,-3.387509822845459,0.8966747522354126,2.490834951400757,0.1303409487009048,0.900073766708374,0.900073766708374,0.0,228.6378173828125,199.0,46373.10546875,0.0,3538.37255859375,1.0,280.3578796386719,283.4025573730469,291.8387756347656,294.8245544433594,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927194118499756,1.0,0.0,0.0,3.6454710960388175,3.645494937896729,8.86748750872357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.06689453125,0.0,1527.1846923828125,1895.4371337890625,0.0,4238.26708984375,0.9041644334793092,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784782886505127,0.3810519576072693,0.3478150367736816,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747595548629761,0.5347511768341064,0.5106041431427002,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578703999519348,0.5603150129318237,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752278447151184,0.3675850927829742,0.3533315360546112,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627286076545715,0.2271786779165268,1.0487470626831057,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607481837272644,0.3584608435630798,0.3584608435630798,1.0,1.0,-3.387509822845459,0.8966747522354126,2.490834951400757,0.1303409487009048,0.900073766708374,0.900073766708374,0.0,228.6378173828125,199.0,46373.10546875,0.0,3538.37255859375,1.0,280.3578796386719,283.4025573730469,291.8387756347656,294.8245544433594,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927194118499756,1.0,0.0,0.0,3.6454710960388175,3.645494937896729,8.86748750872357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.06689453125,0.0,1527.1846923828125,1895.4371337890625,0.0,4238.26708984375,0.9041644334793092,1.0,0.0,3.0,1.0,0.0
