time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897784113883972,0.3779159784317016,0.3449528813362121,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807244896888733,0.5311079621315002,0.5071669816970825,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624430298805237,0.5455093383789062,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808839082717896,0.3656274974346161,0.3514279723167419,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672160625457764,0.2255912721157074,1.041088342666626,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021686553955,0.3585886061191559,0.3585886061191559,1.0,1.0,-3.350637435913086,0.88530033826828,2.465337038040161,0.1272887289524078,0.8964162468910217,0.8964162468910217,0.0,218.98709106445312,187.0,47110.37890625,0.0,3396.918212890625,1.0,280.05828857421875,283.1540832519531,291.862548828125,294.9096069335937,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937135577201844,1.0,0.0,0.0,3.642564296722412,3.642588138580322,8.853352255755453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.39794921875,0.0,1525.6478271484375,1895.4371337890625,0.0,4246.73974609375,0.90366131067276,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897784113883972,0.3779159784317016,0.3449528813362121,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807244896888733,0.5311079621315002,0.5071669816970825,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624430298805237,0.5455093383789062,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808839082717896,0.3656274974346161,0.3514279723167419,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672160625457764,0.2255912721157074,1.041088342666626,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510021686553955,0.3585886061191559,0.3585886061191559,1.0,1.0,-3.350637435913086,0.88530033826828,2.465337038040161,0.1272887289524078,0.8964162468910217,0.8964162468910217,0.0,218.98709106445312,187.0,47110.37890625,0.0,3396.918212890625,1.0,280.05828857421875,283.1540832519531,291.862548828125,294.9096069335937,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937135577201844,1.0,0.0,0.0,3.642564296722412,3.642588138580322,8.853352255755453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.39794921875,0.0,1525.6478271484375,1895.4371337890625,0.0,4246.73974609375,0.90366131067276,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962859272956848,0.3759655952453613,0.3424757421016693,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881972432136536,0.5284517407417297,0.5039389729499817,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694601058959961,0.5287969708442688,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.787774384021759,0.3642608523368835,0.3495241701602936,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726586818695068,0.2243054360151291,1.0328553915023804,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404604315757751,0.3587163686752319,0.3587163686752319,1.0,1.0,-3.311483383178711,0.8731959462165833,2.4382872581481934,0.1238414943218231,0.8973164558410645,0.8973164558410645,0.0,208.4702911376953,190.0,45583.0703125,0.0,3248.2685546875,1.0,280.34210205078125,283.3330383300781,291.7240600585937,294.6326904296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922400116920472,1.0,0.0,0.0,3.641101360321045,3.641125202178955,8.846241712490155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.97119140625,0.0,1523.4658203125,1895.4371337890625,0.0,4234.1767578125,0.9033076763153076,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962859272956848,0.3759655952453613,0.3424757421016693,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881972432136536,0.5284517407417297,0.5039389729499817,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694601058959961,0.5287969708442688,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.787774384021759,0.3642608523368835,0.3495241701602936,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726586818695068,0.2243054360151291,1.0328553915023804,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404604315757751,0.3587163686752319,0.3587163686752319,1.0,1.0,-3.311483383178711,0.8731959462165833,2.4382872581481934,0.1238414943218231,0.8973164558410645,0.8973164558410645,0.0,208.4702911376953,190.0,45583.0703125,0.0,3248.2685546875,1.0,280.34210205078125,283.3330383300781,291.7240600585937,294.6326904296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922400116920472,1.0,0.0,0.0,3.641101360321045,3.641125202178955,8.846241712490155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.97119140625,0.0,1523.4658203125,1895.4371337890625,0.0,4234.1767578125,0.9033076763153076,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988077402114868,0.3754661381244659,0.3417596518993377,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909944891929626,0.5276134014129639,0.502863347530365,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738918304443359,0.5228508710861206,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904155254364014,0.363954097032547,0.3489830791950226,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747353672981262,0.2239495664834976,1.0302056074142456,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371438503265381,0.3587802350521087,0.3587802350521087,1.0,1.0,-3.2983224391937256,0.8691923022270203,2.42913031578064,0.1225522011518478,0.8992144465446472,0.8992144465446472,0.0,204.82205200195312,190.0,44442.26171875,0.0,3198.393798828125,1.0,280.5985717773437,283.4976501464844,291.641845703125,294.423583984375,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907447099685668,1.0,0.0,0.0,3.642426729202272,3.6424505710601807,8.85268377714965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.6640625,0.0,1524.2677001953125,1895.4371337890625,0.0,4221.39794921875,0.903580367565155,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008324503898621,0.375162124633789,0.341366708278656,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931698799133301,0.5270047783851624,0.5021456480026245,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783577680587769,0.5184083580970764,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.79253751039505,0.3638425767421722,0.3487316370010376,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764155626296997,0.2237584888935089,1.028661847114563,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347001791000366,0.3590429425239563,0.3590429425239563,1.0,1.0,-3.289478540420532,0.8671091198921204,2.4223694801330566,0.1223503798246383,0.9005725383758545,0.9005725383758545,0.0,202.1674194335937,193.0,44223.859375,0.0,3163.9326171875,1.0,280.64166259765625,283.538818359375,291.6110534667969,294.4204406738281,293.1499938964844,293.1499938964844,280.3500061035156,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893832802772522,1.0,0.0,0.0,3.645753860473633,3.645777702331543,8.868863119460002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.52880859375,0.0,1527.4083251953125,1895.4371337890625,0.0,4209.73779296875,0.9042438864707948,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016141057014465,0.3730562329292297,0.3398525416851043,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.894137442111969,0.5244024395942688,0.5000712275505066,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884259045124054,0.5146416425704956,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938344478607178,0.3626429140567779,0.3478507697582245,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772761940956116,0.2227583080530166,1.0248605012893677,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316171884536743,0.359568327665329,0.359568327665329,1.0,1.0,-3.275003671646118,0.8640248775482178,2.4109787940979004,0.1225068718194961,0.8986081480979919,0.8986081480979919,0.0,199.6380157470703,196.0,45132.0,0.0,3118.030029296875,1.0,280.3578491210937,283.3196716308594,291.660400390625,294.569091796875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890036582946776,1.0,0.0,0.0,3.646446943283081,3.6464710235595694,8.872236207935202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.884765625,0.0,1529.245361328125,1895.4371337890625,0.0,4206.482421875,0.90447199344635,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016141057014465,0.3730562329292297,0.3398525416851043,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.894137442111969,0.5244024395942688,0.5000712275505066,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884259045124054,0.5146416425704956,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938344478607178,0.3626429140567779,0.3478507697582245,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772761940956116,0.2227583080530166,1.0248605012893677,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316171884536743,0.359568327665329,0.359568327665329,1.0,1.0,-3.275003671646118,0.8640248775482178,2.4109787940979004,0.1225068718194961,0.8986081480979919,0.8986081480979919,0.0,199.6380157470703,196.0,45132.0,0.0,3118.030029296875,1.0,280.3578491210937,283.3196716308594,291.660400390625,294.569091796875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890036582946776,1.0,0.0,0.0,3.646446943283081,3.6464710235595694,8.872236207935202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.884765625,0.0,1529.245361328125,1895.4371337890625,0.0,4206.482421875,0.90447199344635,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000579476356506,0.371464729309082,0.3381445407867431,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925025463104248,0.5221972465515137,0.4977269768714905,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894960880279541,0.5149664878845215,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927807569503784,0.3616501092910766,0.34672611951828,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759806871414185,0.221774160861969,1.0199768543243408,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.630037248134613,0.360093742609024,0.360093742609024,1.0,1.0,-3.2632880210876465,0.8618164658546448,2.4014713764190674,0.1228279396891594,0.9013099074363708,0.9013099074363708,0.0,199.2957000732422,199.0,43877.62109375,0.0,3090.64404296875,1.0,280.64215087890625,283.5130920410156,291.5399169921875,294.3316955566406,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866312146186828,1.0,0.0,0.0,3.65020751953125,3.6502315998077393,8.890545473150269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.20654296875,0.0,1532.5062255859375,1895.4371337890625,0.0,4186.0927734375,0.9052512645721436,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000579476356506,0.371464729309082,0.3381445407867431,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925025463104248,0.5221972465515137,0.4977269768714905,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894960880279541,0.5149664878845215,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927807569503784,0.3616501092910766,0.34672611951828,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759806871414185,0.221774160861969,1.0199768543243408,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.630037248134613,0.360093742609024,0.360093742609024,1.0,1.0,-3.2632880210876465,0.8618164658546448,2.4014713764190674,0.1228279396891594,0.9013099074363708,0.9013099074363708,0.0,199.2957000732422,199.0,43877.62109375,0.0,3090.64404296875,1.0,280.64215087890625,283.5130920410156,291.5399169921875,294.3316955566406,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866312146186828,1.0,0.0,0.0,3.65020751953125,3.6502315998077393,8.890545473150269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.20654296875,0.0,1532.5062255859375,1895.4371337890625,0.0,4186.0927734375,0.9052512645721436,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971143126487732,0.3689700663089752,0.3363415002822876,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893712759017944,0.5191701054573059,0.4953210651874542,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926240801811218,0.5177543759346008,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904212474822998,0.3600867688655853,0.3455886542797088,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735131740570068,0.2203758656978607,1.0149366855621338,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294762492179871,0.3602547943592071,0.3602547943592071,1.0,1.0,-3.254154920578003,0.8593863248825073,2.394768476486206,0.122510127723217,0.8988966345787048,0.8988966345787048,0.0,200.3213806152344,202.0,44787.93359375,0.0,3076.585693359375,1.0,280.3578491210937,283.2944641113281,291.5824890136719,294.4709167480469,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986601948738098,1.0,0.0,0.0,3.6496622562408447,3.649686336517334,8.887889180186903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.39794921875,0.0,1533.07080078125,1895.4371337890625,0.0,4185.8408203125,0.9052130579948424,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971143126487732,0.3689700663089752,0.3363415002822876,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893712759017944,0.5191701054573059,0.4953210651874542,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926240801811218,0.5177543759346008,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904212474822998,0.3600867688655853,0.3455886542797088,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735131740570068,0.2203758656978607,1.0149366855621338,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294762492179871,0.3602547943592071,0.3602547943592071,1.0,1.0,-3.254154920578003,0.8593863248825073,2.394768476486206,0.122510127723217,0.8988966345787048,0.8988966345787048,0.0,200.3213806152344,202.0,44787.93359375,0.0,3076.585693359375,1.0,280.3578491210937,283.2944641113281,291.5824890136719,294.4709167480469,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986601948738098,1.0,0.0,0.0,3.6496622562408447,3.649686336517334,8.887889180186903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.39794921875,0.0,1533.07080078125,1895.4371337890625,0.0,4185.8408203125,0.9052130579948424,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932897210121155,0.3671089708805084,0.3344517052173614,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852496147155762,0.5166674852371216,0.4927571713924408,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957999348640442,0.5221099853515625,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871347069740295,0.3588423132896423,0.344287246465683,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.670120358467102,0.2190609276294708,1.008883357048035,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293843388557434,0.3604158163070678,0.3604158163070678,1.0,1.0,-3.245187282562256,0.8569773435592651,2.388209819793701,0.1220632046461105,0.9011591076850892,0.9011591076850892,0.0,202.15789794921875,205.0,43529.62109375,0.0,3067.44482421875,1.0,280.64215087890625,283.4889831542969,291.4569702148437,294.2278747558594,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984508216381073,1.0,0.0,0.0,3.6518938541412354,3.6519176959991455,8.89876162091241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.06103515625,0.0,1534.690673828125,1895.4371337890625,0.0,4167.7861328125,0.9056563377380372,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932897210121155,0.3671089708805084,0.3344517052173614,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852496147155762,0.5166674852371216,0.4927571713924408,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957999348640442,0.5221099853515625,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871347069740295,0.3588423132896423,0.344287246465683,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.670120358467102,0.2190609276294708,1.008883357048035,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293843388557434,0.3604158163070678,0.3604158163070678,1.0,1.0,-3.245187282562256,0.8569773435592651,2.388209819793701,0.1220632046461105,0.9011591076850892,0.9011591076850892,0.0,202.15789794921875,205.0,43529.62109375,0.0,3067.44482421875,1.0,280.64215087890625,283.4889831542969,291.4569702148437,294.2278747558594,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984508216381073,1.0,0.0,0.0,3.6518938541412354,3.6519176959991455,8.89876162091241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.06103515625,0.0,1534.690673828125,1895.4371337890625,0.0,4167.7861328125,0.9056563377380372,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915263772010803,0.3659610450267792,0.3336959779262543,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833147883415222,0.5152424573898315,0.4916824996471405,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.89692223072052,0.5243185758590698,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856183052062988,0.3581215441226959,0.343802809715271,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685383915901184,0.2183434665203094,1.0063360929489136,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295356750488281,0.3604963421821594,0.3604963421821594,1.0,1.0,-3.241998672485352,0.8561850190162659,2.3858137130737305,0.1220264956355094,0.8995574116706848,0.8995574116706848,0.0,203.1578521728516,205.0,44406.67578125,0.0,3066.117919921875,1.0,280.3986511230469,283.3228759765625,291.5015563964844,294.4022827148437,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846127033233644,1.0,0.0,0.0,3.6519460678100586,3.6519699096679688,8.899015710994718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.91748046875,0.0,1535.3419189453125,1895.4371337890625,0.0,4168.68798828125,0.9056718945503236,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889847755432129,0.3644041419029236,0.3324975967407226,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806508183479309,0.5134055614471436,0.4901690781116485,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972958922386169,0.527355968952179,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834457159042358,0.3570855557918548,0.3430070281028747,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.666376531124115,0.2173940986394882,1.0028131008148191,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.629673421382904,0.3605725765228271,0.3605725765228271,1.0,1.0,-3.2372004985809326,0.8548616170883179,2.382338762283325,0.1218363866209983,0.8982867002487183,0.8982867002487183,0.0,204.5236358642578,208.0,44421.921875,0.0,3063.355224609375,1.0,280.357666015625,283.2702941894531,291.4970703125,294.36309814453125,293.1499938964844,293.1499938964844,280.6499938964844,36084.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847267270088196,1.0,0.0,0.0,3.649622201919556,3.649646282196045,8.887694207260211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.806640625,0.0,1533.3768310546875,1895.4371337890625,0.0,4169.6728515625,0.9052360653877258,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843657732009888,0.3623555600643158,0.3304654061794281,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.875699520111084,0.5106908082962036,0.4874334037303924,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991405963897705,0.5331932306289673,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793939113616943,0.3556727170944214,0.3415745496749878,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.662241518497467,0.2158529758453369,0.995858073234558,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300399899482727,0.3607250154018402,0.3607250154018402,1.0,1.0,-3.228395700454712,0.8524724841117859,2.3759233951568604,0.1213985830545425,0.9000946283340454,0.9000946283340454,0.0,207.1848907470703,211.0,43149.17578125,0.0,3059.158447265625,1.0,280.64215087890625,283.46551513671875,291.36822509765625,294.115966796875,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828164577484132,1.0,0.0,0.0,3.650025367736816,3.650049209594727,8.889657578947663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.47802734375,0.0,1532.9781494140625,1895.4371337890625,0.0,4153.15673828125,0.9052721858024596,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843657732009888,0.3623555600643158,0.3304654061794281,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.875699520111084,0.5106908082962036,0.4874334037303924,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991405963897705,0.5331932306289673,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793939113616943,0.3556727170944214,0.3415745496749878,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.662241518497467,0.2158529758453369,0.995858073234558,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300399899482727,0.3607250154018402,0.3607250154018402,1.0,1.0,-3.228395700454712,0.8524724841117859,2.3759233951568604,0.1213985830545425,0.9000946283340454,0.9000946283340454,0.0,207.1848907470703,211.0,43149.17578125,0.0,3059.158447265625,1.0,280.64215087890625,283.46551513671875,291.36822509765625,294.115966796875,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828164577484132,1.0,0.0,0.0,3.650025367736816,3.650049209594727,8.889657578947663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.47802734375,0.0,1532.9781494140625,1895.4371337890625,0.0,4153.15673828125,0.9052721858024596,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811805009841919,0.3612154126167297,0.3293846249580383,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721024990081787,0.5089356899261475,0.4857032597064972,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022496938705444,0.5378162860870361,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765994071960449,0.3550343811511993,0.3409161567687988,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246563911438,0.2148608118295669,0.9913161993026732,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307867169380188,0.3608774542808532,0.3608774542808532,1.0,1.0,-3.2243173122406006,0.8516018986701965,2.3727152347564697,0.1214431077241897,0.9043316841125488,0.9043316841125488,0.0,209.44009399414065,214.0,41920.50390625,0.0,3062.842529296875,1.0,280.9417724609375,283.6789245605469,291.2601928710937,293.9212646484375,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796945452690125,1.0,0.0,0.0,3.6575026512146,3.657526731491089,8.926116947804985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.97509765625,0.0,1539.91650390625,1895.4371337890625,0.0,4126.0673828125,0.9068225622177124,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811805009841919,0.3612154126167297,0.3293846249580383,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721024990081787,0.5089356899261475,0.4857032597064972,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022496938705444,0.5378162860870361,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765994071960449,0.3550343811511993,0.3409161567687988,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.659246563911438,0.2148608118295669,0.9913161993026732,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307867169380188,0.3608774542808532,0.3608774542808532,1.0,1.0,-3.2243173122406006,0.8516018986701965,2.3727152347564697,0.1214431077241897,0.9043316841125488,0.9043316841125488,0.0,209.44009399414065,214.0,41920.50390625,0.0,3062.842529296875,1.0,280.9417724609375,283.6789245605469,291.2601928710937,293.9212646484375,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796945452690125,1.0,0.0,0.0,3.6575026512146,3.657526731491089,8.926116947804985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.97509765625,0.0,1539.91650390625,1895.4371337890625,0.0,4126.0673828125,0.9068225622177124,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770337462425232,0.3587459027767181,0.3277283310890198,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676678538322449,0.5059555768966675,0.4834747314453125,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031567573547364,0.5435425043106079,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730894088745117,0.3535460829734802,0.3399679958820343,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557230949401855,0.2133572250604629,0.986204981803894,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316870450973511,0.3610393702983856,0.3610393702983856,1.0,1.0,-3.2192530632019043,0.8504313230514526,2.368821859359741,0.121561549603939,0.9032734036445618,0.9032734036445618,0.0,212.2705841064453,217.0,42868.02734375,0.0,3067.553466796875,1.0,280.6577453613281,283.4596252441406,291.3170471191406,294.0805358886719,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792426824569702,1.0,0.0,0.0,3.661544322967529,3.6615684032440186,8.945855256570212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.02587890625,0.0,1545.3994140625,1895.4371337890625,0.0,4122.13671875,0.907788634300232,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770337462425232,0.3587459027767181,0.3277283310890198,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676678538322449,0.5059555768966675,0.4834747314453125,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031567573547364,0.5435425043106079,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730894088745117,0.3535460829734802,0.3399679958820343,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557230949401855,0.2133572250604629,0.986204981803894,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316870450973511,0.3610393702983856,0.3610393702983856,1.0,1.0,-3.2192530632019043,0.8504313230514526,2.368821859359741,0.121561549603939,0.9032734036445618,0.9032734036445618,0.0,212.2705841064453,217.0,42868.02734375,0.0,3067.553466796875,1.0,280.6577453613281,283.4596252441406,291.3170471191406,294.0805358886719,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792426824569702,1.0,0.0,0.0,3.661544322967529,3.6615684032440186,8.945855256570212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.02587890625,0.0,1545.3994140625,1895.4371337890625,0.0,4122.13671875,0.907788634300232,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717249989509583,0.3554846346378326,0.3251799941062927,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.862203061580658,0.5021570324897766,0.4803233742713928,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015416502952576,0.5503526926040649,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685059905052185,0.3512678444385528,0.3381980955600738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512800455093384,0.2113022208213806,0.9785406589508056,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321840882301331,0.3611825406551361,0.3611825406551361,1.0,1.0,-3.209251165390014,0.8476139903068542,2.361637115478516,0.1211145296692848,0.8996356725692749,0.8996356725692749,0.0,215.5088348388672,217.0,43753.44140625,0.0,3063.92724609375,1.0,280.36248779296875,283.22662353515625,291.3503112792969,294.1878356933594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802039861679076,1.0,0.0,0.0,3.658022165298462,3.658046245574951,8.928653301154554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.36669921875,0.0,1543.01220703125,1895.4371337890625,0.0,4130.49609375,0.9071300625801086,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709617614746094,0.3550412654876709,0.3247946798801422,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614220023155212,0.5016326308250427,0.4798487424850464,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012417793273926,0.5513176918029785,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678377628326416,0.3509395718574524,0.3379122316837311,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506328582763672,0.2110035568475723,0.9773320555686952,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322203278541565,0.3612013161182403,0.3612013161182403,1.0,1.0,-3.207580804824829,0.8471289277076721,2.3604519367218018,0.1210145279765129,0.8992727398872375,0.8992727398872375,0.0,215.96041870117188,220.0,43730.828125,0.0,3062.834228515625,1.0,280.3582458496094,283.22003173828125,291.3436584472656,294.1737670898437,293.1499938964844,293.1499938964844,280.6499938964844,36136.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802777171134948,1.0,0.0,0.0,3.657181024551392,3.657205104827881,8.92454693257605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.0361328125,0.0,1542.198974609375,1895.4371337890625,0.0,4131.13720703125,0.9069578051567078,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679256200790405,0.3535316884517669,0.3232775032520294,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.858280599117279,0.4997385442256927,0.4779228866100311,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004685282707214,0.5552303791046143,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651424407958984,0.3497751951217651,0.3367442190647125,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479833126068115,0.2098588943481445,0.9722021222114564,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323474049568176,0.3612822890281677,0.3612822890281677,1.0,1.0,-3.200570821762085,0.8451002836227417,2.3554704189300537,0.1205602586269378,0.899906575679779,0.899906575679779,0.0,217.7890472412109,220.0,42641.45703125,0.0,3057.8916015625,1.0,280.6015014648437,283.3735046386719,291.24737548828125,293.9324951171875,293.1499938964844,293.1499938964844,280.6499938964844,36097.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795606732368468,1.0,0.0,0.0,3.655038595199585,3.655062675476074,8.914093996281736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.7880859375,0.0,1539.5081787109375,1895.4371337890625,0.0,4124.9033203125,0.9065040946006776,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656480669975281,0.3524533212184906,0.3222370147705078,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558316826820374,0.4982708990573883,0.4764629602432251,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002811908721924,0.558387041091919,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630674242973328,0.348931074142456,0.3359008133411407,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458544135093689,0.2089264094829559,0.9679673314094543,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325163841247559,0.3613956272602081,0.3613956272602081,1.0,1.0,-3.1952505111694336,0.8437038064002991,2.35154676437378,0.1203489527106285,0.9000903964042664,0.9000903964042664,0.0,219.2892303466797,223.0,42405.04296875,0.0,3054.760986328125,1.0,280.6423645019531,283.41363525390625,291.2021179199219,293.90655517578125,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788162708282472,1.0,0.0,0.0,3.654620409011841,3.65464448928833,8.912055022847198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.87060546875,0.0,1538.695068359375,1895.4371337890625,0.0,4118.42578125,0.9063525795936584,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607709169387817,0.3492425382137298,0.3198275864124298,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507110476493835,0.4943776130676269,0.4732744991779327,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980377316474915,0.5650014281272888,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587353587150574,0.3465759456157684,0.3340601921081543,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415045261383057,0.2066645324230194,0.9592220783233644,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328160762786865,0.3616222739219665,0.3616222739219665,1.0,1.0,-3.18375015258789,0.840632975101471,2.3431172370910645,0.1199945136904716,0.8957337141036987,0.8957337141036987,0.0,222.45916748046875,226.0,43221.5703125,0.0,3047.59814453125,1.0,280.3578491210937,283.194091796875,291.237548828125,294.0297241210937,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794896841049194,1.0,0.0,0.0,3.646793127059937,3.646817207336426,8.873921046870237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.04052734375,0.0,1531.3543701171875,1895.4371337890625,0.0,4124.2861328125,0.9047056436538696,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607709169387817,0.3492425382137298,0.3198275864124298,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507110476493835,0.4943776130676269,0.4732744991779327,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980377316474915,0.5650014281272888,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587353587150574,0.3465759456157684,0.3340601921081543,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415045261383057,0.2066645324230194,0.9592220783233644,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328160762786865,0.3616222739219665,0.3616222739219665,1.0,1.0,-3.18375015258789,0.840632975101471,2.3431172370910645,0.1199945136904716,0.8957337141036987,0.8957337141036987,0.0,222.45916748046875,226.0,43221.5703125,0.0,3047.59814453125,1.0,280.3578491210937,283.194091796875,291.237548828125,294.0297241210937,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794896841049194,1.0,0.0,0.0,3.646793127059937,3.646817207336426,8.873921046870237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.04052734375,0.0,1531.3543701171875,1895.4371337890625,0.0,4124.2861328125,0.9047056436538696,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560558319091797,0.3467463850975036,0.3174059987068176,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.845741868019104,0.4911046922206878,0.4700261354446411,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964834809303284,0.571465253829956,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545091509819031,0.3446366488933563,0.3321442008018493,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372250914573669,0.2046263962984085,0.9500685334205629,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329957246780396,0.361848920583725,0.361848920583725,1.0,1.0,-3.1713902950286865,0.8372843265533447,2.334105968475342,0.1194348931312561,0.8960769772529602,0.8960769772529602,0.0,225.5470428466797,214.0,41904.8203125,0.0,3038.20703125,1.0,280.6421203613281,283.3905334472656,291.1047668457031,293.7753601074219,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977816641330719,1.0,0.0,0.0,3.641263484954834,3.6412875652313232,8.847030130709754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.4375,0.0,1524.438232421875,1895.4371337890625,0.0,4109.7158203125,0.903422713279724,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560558319091797,0.3467463850975036,0.3174059987068176,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.845741868019104,0.4911046922206878,0.4700261354446411,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964834809303284,0.571465253829956,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545091509819031,0.3446366488933563,0.3321442008018493,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372250914573669,0.2046263962984085,0.9500685334205629,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329957246780396,0.361848920583725,0.361848920583725,1.0,1.0,-3.1713902950286865,0.8372843265533447,2.334105968475342,0.1194348931312561,0.8960769772529602,0.8960769772529602,0.0,225.5470428466797,214.0,41904.8203125,0.0,3038.20703125,1.0,280.6421203613281,283.3905334472656,291.1047668457031,293.7753601074219,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977816641330719,1.0,0.0,0.0,3.641263484954834,3.6412875652313232,8.847030130709754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.4375,0.0,1524.438232421875,1895.4371337890625,0.0,4109.7158203125,0.903422713279724,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564287781715393,0.3451946079730987,0.3157811462879181,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461422324180603,0.4888037145137787,0.4676057398319244,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.89742511510849,0.5676799416542053,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518678665161,0.3434645533561706,0.3308108150959015,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369601488113403,0.2031608968973159,0.9425379037857056,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285582184791565,0.3621543049812317,0.3621543049812317,1.0,1.0,-3.151333332061768,0.8316403031349182,2.319692850112915,0.118536852300167,0.8987312316894531,0.8987312316894531,0.0,222.61642456054688,202.0,40532.1328125,0.0,2980.322998046875,1.0,280.9416809082031,283.5993957519531,290.9945373535156,293.5719909667969,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747217297554016,1.0,0.0,0.0,3.642644882202149,3.6426687240600586,8.853743906911404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.9833984375,0.0,1524.6234130859375,1895.4371337890625,0.0,4082.67578125,0.9036113619804382,1.0,0.0,3.0,1.0,0.0
