time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564287781715393,0.3451946079730987,0.3157811462879181,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461422324180603,0.4888037145137787,0.4676057398319244,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.89742511510849,0.5676799416542053,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518678665161,0.3434645533561706,0.3308108150959015,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369601488113403,0.2031608968973159,0.9425379037857056,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285582184791565,0.3621543049812317,0.3621543049812317,1.0,1.0,-3.151333332061768,0.8316403031349182,2.319692850112915,0.118536852300167,0.8987312316894531,0.8987312316894531,0.0,222.61642456054688,202.0,40532.1328125,0.0,2980.322998046875,1.0,280.9416809082031,283.5993957519531,290.9945373535156,293.5719909667969,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747217297554016,1.0,0.0,0.0,3.642644882202149,3.6426687240600586,8.853743906911404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.9833984375,0.0,1524.6234130859375,1895.4371337890625,0.0,4082.67578125,0.9036113619804382,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599740028381348,0.3440830409526825,0.3144945800304413,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499605059623718,0.4869949221611023,0.4655899405479431,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012656211853028,0.5573515295982361,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589307427406311,0.3427112102508545,0.3297959268093109,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393473744392395,0.2021077871322631,0.936338484287262,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216626763343811,0.3624596893787384,0.3624596893787384,1.0,1.0,-3.1262753009796143,0.8243720531463623,2.301903247833252,0.1169997677206993,0.9034734964370728,0.9034734964370728,0.0,215.8965759277344,205.0,39171.40234375,0.0,2892.606201171875,1.0,281.2417297363281,283.8040466308594,290.8988647460937,293.3883056640625,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704793095588684,1.0,0.0,0.0,3.651610612869263,3.651634454727173,8.897381462702469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.048828125,0.0,1533.05615234375,1895.4371337890625,0.0,4045.4296875,0.90547776222229,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599740028381348,0.3440830409526825,0.3144945800304413,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499605059623718,0.4869949221611023,0.4655899405479431,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012656211853028,0.5573515295982361,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589307427406311,0.3427112102508545,0.3297959268093109,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393473744392395,0.2021077871322631,0.936338484287262,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216626763343811,0.3624596893787384,0.3624596893787384,1.0,1.0,-3.1262753009796143,0.8243720531463623,2.301903247833252,0.1169997677206993,0.9034734964370728,0.9034734964370728,0.0,215.8965759277344,205.0,39171.40234375,0.0,2892.606201171875,1.0,281.2417297363281,283.8040466308594,290.8988647460937,293.3883056640625,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704793095588684,1.0,0.0,0.0,3.651610612869263,3.651634454727173,8.897381462702469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.048828125,0.0,1533.05615234375,1895.4371337890625,0.0,4045.4296875,0.90547776222229,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.76078861951828,0.3430746793746948,0.313804566860199,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508481979370117,0.4856812059879303,0.4645609855651855,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028719663619996,0.5543221235275269,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599179744720459,0.3420516848564148,0.3293039798736572,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398704648017883,0.2014606446027755,0.9336358308792114,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196090579032898,0.3626123666763305,0.3626123666763305,1.0,1.0,-3.1167171001434326,0.8217020630836487,2.2950150966644287,0.1164101436734199,0.902985155582428,0.902985155582428,0.0,213.8518218994141,205.0,40013.69140625,0.0,2862.243896484375,1.0,280.99853515625,283.6332092285156,290.9602966308594,293.5776062011719,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696671366691588,1.0,0.0,0.0,3.65547776222229,3.6555016040802,8.916236424738599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.17626953125,0.0,1537.80126953125,1895.4371337890625,0.0,4038.276123046875,0.9063307642936708,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602531313896179,0.3415846824645996,0.3126227855682373,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.850395143032074,0.4838800728321075,0.4630366861820221,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034226536750792,0.55341637134552,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596801519393921,0.3410076200962066,0.3284530639648437,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394074559211731,0.2005597800016403,0.9300013184547424,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179733276367188,0.3628875315189361,0.3628875315189361,1.0,1.0,-3.106983184814453,0.819287896156311,2.287695407867432,0.116237111389637,0.902810037136078,0.902810037136078,0.0,212.96661376953125,208.0,40022.29296875,0.0,2837.828369140625,1.0,280.9576721191406,283.5771179199219,290.9693298339844,293.5531311035156,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689064025878906,1.0,0.0,0.0,3.657217741012573,3.657241821289064,8.92472655777965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.63037109375,0.0,1540.251220703125,1895.4371337890625,0.0,4031.569091796875,0.9067917466163636,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.756989598274231,0.3378373682498932,0.3095312416553497,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472285270690918,0.4794143736362457,0.4591500461101532,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020946025848388,0.5551816821098328,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570728063583374,0.338181734085083,0.3260610103607178,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.636662483215332,0.1981886476278305,0.9204275608062744,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.615578830242157,0.3634378314018249,0.3634378314018249,1.0,1.0,-3.0863327980041504,0.8141021132469177,2.272230863571167,0.1157994642853736,0.8991803526878357,0.8991803526878357,0.0,213.09507751464844,211.0,40836.28125,0.0,2797.0302734375,1.0,280.658203125,283.3329467773437,291.012451171875,293.65826416015625,293.1499938964844,293.1499938964844,280.95001220703125,36094.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688444137573242,1.0,0.0,0.0,3.6544406414031982,3.654464721679688,8.911177928894176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.75,0.0,1538.8253173828125,1895.4371337890625,0.0,4031.0224609375,0.9063156843185424,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.756989598274231,0.3378373682498932,0.3095312416553497,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472285270690918,0.4794143736362457,0.4591500461101532,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020946025848388,0.5551816821098328,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570728063583374,0.338181734085083,0.3260610103607178,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.636662483215332,0.1981886476278305,0.9204275608062744,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.615578830242157,0.3634378314018249,0.3634378314018249,1.0,1.0,-3.0863327980041504,0.8141021132469177,2.272230863571167,0.1157994642853736,0.8991803526878357,0.8991803526878357,0.0,213.09507751464844,211.0,40836.28125,0.0,2797.0302734375,1.0,280.658203125,283.3329467773437,291.012451171875,293.65826416015625,293.1499938964844,293.1499938964844,280.95001220703125,36094.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688444137573242,1.0,0.0,0.0,3.6544406414031982,3.654464721679688,8.911177928894176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.75,0.0,1538.8253173828125,1895.4371337890625,0.0,4031.0224609375,0.9063156843185424,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533659934997559,0.3351647555828094,0.3068312704563141,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434712886810303,0.4758647084236145,0.455519437789917,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012659192085266,0.5585277676582336,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538552284240723,0.3359408378601074,0.3237571716308594,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332886219024658,0.1960557550191879,0.9104995727539062,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.614018440246582,0.3639881312847137,0.3639881312847137,1.0,1.0,-3.0680320262908936,0.8096662163734436,2.258365631103516,0.1154772937297821,0.900407612323761,0.900407612323761,0.0,214.18511962890625,214.0,39528.51171875,0.0,2766.36279296875,1.0,280.94219970703125,283.5261535644531,290.8838806152344,293.40545654296875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661826491355896,1.0,0.0,0.0,3.6535136699676514,3.6535377502441406,8.906657740226365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.69970703125,0.0,1537.12890625,1895.4371337890625,0.0,4007.5029296875,0.906074583530426,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533659934997559,0.3351647555828094,0.3068312704563141,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434712886810303,0.4758647084236145,0.455519437789917,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012659192085266,0.5585277676582336,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538552284240723,0.3359408378601074,0.3237571716308594,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332886219024658,0.1960557550191879,0.9104995727539062,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.614018440246582,0.3639881312847137,0.3639881312847137,1.0,1.0,-3.0680320262908936,0.8096662163734436,2.258365631103516,0.1154772937297821,0.900407612323761,0.900407612323761,0.0,214.18511962890625,214.0,39528.51171875,0.0,2766.36279296875,1.0,280.94219970703125,283.5261535644531,290.8838806152344,293.40545654296875,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661826491355896,1.0,0.0,0.0,3.6535136699676514,3.6535377502441406,8.906657740226365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.69970703125,0.0,1537.12890625,1895.4371337890625,0.0,4007.5029296875,0.906074583530426,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495195865631104,0.3319045901298523,0.3043198883533478,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394315242767334,0.4718093276023865,0.4521178901195526,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987426161766052,0.562844455242157,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504109144210815,0.3333682119846344,0.3216549456119537,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297370791435242,0.1937295943498611,0.9012115597724916,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131315231323242,0.3645420372486114,0.3645420372486114,1.0,1.0,-3.052423477172852,0.8060928583145142,2.246330738067627,0.1155648529529571,0.8964312672615051,0.8964312672615051,0.0,215.9409942626953,217.0,40329.9140625,0.0,2744.725341796875,1.0,280.6578369140625,283.3041687011719,290.9405822753906,293.5474548339844,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657354354858398,1.0,0.0,0.0,3.647387742996216,3.647411823272705,8.87681494532444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.765625,0.0,1531.6771240234375,1895.4371337890625,0.0,4003.544189453125,0.9048070907592772,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495195865631104,0.3319045901298523,0.3043198883533478,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394315242767334,0.4718093276023865,0.4521178901195526,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987426161766052,0.562844455242157,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504109144210815,0.3333682119846344,0.3216549456119537,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297370791435242,0.1937295943498611,0.9012115597724916,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131315231323242,0.3645420372486114,0.3645420372486114,1.0,1.0,-3.052423477172852,0.8060928583145142,2.246330738067627,0.1155648529529571,0.8964312672615051,0.8964312672615051,0.0,215.9409942626953,217.0,40329.9140625,0.0,2744.725341796875,1.0,280.6578369140625,283.3041687011719,290.9405822753906,293.5474548339844,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657354354858398,1.0,0.0,0.0,3.647387742996216,3.647411823272705,8.87681494532444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.765625,0.0,1531.6771240234375,1895.4371337890625,0.0,4003.544189453125,0.9048070907592772,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454083561897278,0.329317033290863,0.3017972111701965,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350653052330017,0.4683415293693542,0.4486646652221679,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896600067615509,0.567916214466095,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599941253662,0.3311961591243744,0.3194946646690368,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258563995361328,0.1915983706712722,0.8915426135063171,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125509142875671,0.3650959134101867,0.3650959134101867,1.0,1.0,-3.0371105670928955,0.802605390548706,2.234505176544189,0.1155701205134391,0.8972064256668091,0.8972064256668091,0.0,218.1447906494141,205.0,39051.7734375,0.0,2726.156005859375,1.0,280.9421081542969,283.5016174316406,290.82305908203125,293.3121643066406,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629265069961548,1.0,0.0,0.0,3.643604040145874,3.643627882003784,8.858406772560556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.2607421875,0.0,1526.677734375,1895.4371337890625,0.0,3978.6298828125,0.903913140296936,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454083561897278,0.329317033290863,0.3017972111701965,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350653052330017,0.4683415293693542,0.4486646652221679,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896600067615509,0.567916214466095,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599941253662,0.3311961591243744,0.3194946646690368,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258563995361328,0.1915983706712722,0.8915426135063171,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125509142875671,0.3650959134101867,0.3650959134101867,1.0,1.0,-3.0371105670928955,0.802605390548706,2.234505176544189,0.1155701205134391,0.8972064256668091,0.8972064256668091,0.0,218.1447906494141,205.0,39051.7734375,0.0,2726.156005859375,1.0,280.9421081542969,283.5016174316406,290.82305908203125,293.3121643066406,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629265069961548,1.0,0.0,0.0,3.643604040145874,3.643627882003784,8.858406772560556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.2607421875,0.0,1526.677734375,1895.4371337890625,0.0,3978.6298828125,0.903913140296936,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451220154762268,0.3283978998661041,0.3008295893669128,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347556591033936,0.4669871628284454,0.4472385942935943,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962677717208862,0.5667838454246521,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464866042137146,0.3304044604301452,0.3186242580413818,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252956986427307,0.1907336413860321,0.8872255682945251,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104124784469604,0.3653728365898132,0.3653728365898132,1.0,1.0,-3.026647090911865,0.7999252676963806,2.22672176361084,0.1154329404234886,0.8990644216537476,0.8990644216537476,0.0,217.1097106933593,205.0,37966.2421875,0.0,2700.412353515625,1.0,281.1986083984375,283.6713562011719,290.748046875,293.1195983886719,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607436656951904,1.0,0.0,0.0,3.6441493034362793,3.644173383712769,8.861059086484602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.33544921875,0.0,1526.5242919921875,1895.4371337890625,0.0,3959.21240234375,0.9040018320083618,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7459276914596558,0.3276563286781311,0.3000615537166595,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356063961982727,0.4658243954181671,0.4460274577140808,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.8967586755752563,0.5634088516235352,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7473718523979187,0.3297710120677948,0.3179112374782562,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256150007247925,0.1899987757205963,0.8833787441253662,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075628995895386,0.3656514883041382,0.3656514883041382,1.0,1.0,-3.014731884002685,0.7967724800109863,2.217959403991699,0.1150398626923561,0.9003306031227112,0.9003306031227112,0.0,214.7732849121093,208.0,37712.421875,0.0,2665.337158203125,1.0,281.2418518066406,283.7118225097656,290.7261962890625,293.1254272460937,293.1499938964844,293.1499938964844,280.95001220703125,35899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586955308914183,1.0,0.0,0.0,3.6468210220336914,3.6468448638916016,8.874056334207125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.20556640625,0.0,1528.8834228515625,1895.4371337890625,0.0,3940.94921875,0.9045108556747437,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445060610771179,0.3248196840286255,0.2979174256324768,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341556191444397,0.4622296094894409,0.4430486559867859,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895717442035675,0.5627691745758057,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463199496269226,0.3275843262672424,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624040424823761,0.1880262494087219,0.8753264546394348,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049441695213318,0.3662087321281433,0.3662087321281433,1.0,1.0,-2.99599552154541,0.7921299934387207,2.203865766525269,0.1146619170904159,0.8980053663253784,0.8980053663253784,0.0,213.6861572265625,211.0,38514.94921875,0.0,2623.900390625,1.0,280.9578552246094,283.4863586425781,290.80328369140625,293.29327392578125,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571296572685242,1.0,0.0,0.0,3.6460578441619873,3.646081924438477,8.870342753652949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.7431640625,0.0,1529.1153564453125,1895.4371337890625,0.0,3926.95849609375,0.9044128656387328,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445060610771179,0.3248196840286255,0.2979174256324768,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341556191444397,0.4622296094894409,0.4430486559867859,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895717442035675,0.5627691745758057,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463199496269226,0.3275843262672424,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.624040424823761,0.1880262494087219,0.8753264546394348,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049441695213318,0.3662087321281433,0.3662087321281433,1.0,1.0,-2.99599552154541,0.7921299934387207,2.203865766525269,0.1146619170904159,0.8980053663253784,0.8980053663253784,0.0,213.6861572265625,211.0,38514.94921875,0.0,2623.900390625,1.0,280.9578552246094,283.4863586425781,290.80328369140625,293.29327392578125,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571296572685242,1.0,0.0,0.0,3.6460578441619873,3.646081924438477,8.870342753652949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.7431640625,0.0,1529.1153564453125,1895.4371337890625,0.0,3926.95849609375,0.9044128656387328,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.741669774055481,0.3224328756332397,0.2955548167228699,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311523795127869,0.4589747786521911,0.4397816061973572,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945003747940063,0.5651270151138306,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438246011734009,0.3255752921104431,0.3141219317913055,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212174296379089,0.1861110478639602,0.8664928078651428,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033331751823425,0.3667660057544708,0.3667660057544708,1.0,1.0,-2.979006290435791,0.7880427241325378,2.1909635066986084,0.1144485995173454,0.9004277586936951,0.9004277586936951,0.0,214.328369140625,199.0,37266.22265625,0.0,2594.97314453125,1.0,281.2421264648437,283.6814880371094,290.6934814453125,293.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533418416976928,1.0,0.0,0.0,3.6484081745147705,3.64843225479126,8.881782491698686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.6455078125,0.0,1530.7789306640625,1895.4371337890625,0.0,3893.017578125,0.9048746824264526,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.741669774055481,0.3224328756332397,0.2955548167228699,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311523795127869,0.4589747786521911,0.4397816061973572,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945003747940063,0.5651270151138306,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438246011734009,0.3255752921104431,0.3141219317913055,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212174296379089,0.1861110478639602,0.8664928078651428,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033331751823425,0.3667660057544708,0.3667660057544708,1.0,1.0,-2.979006290435791,0.7880427241325378,2.1909635066986084,0.1144485995173454,0.9004277586936951,0.9004277586936951,0.0,214.328369140625,199.0,37266.22265625,0.0,2594.97314453125,1.0,281.2421264648437,283.6814880371094,290.6934814453125,293.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533418416976928,1.0,0.0,0.0,3.6484081745147705,3.64843225479126,8.881782491698686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.6455078125,0.0,1530.7789306640625,1895.4371337890625,0.0,3893.017578125,0.9048746824264526,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416188716888428,0.3192733824253082,0.2929739654064178,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312990069389343,0.4549860656261444,0.4362843036651611,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.892121434211731,0.5603150129318237,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504597663879,0.3230230212211609,0.3118804693222046,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206746101379395,0.1838732957839965,0.8567637205123901,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975154638290405,0.36744424700737,0.36744424700737,1.0,1.0,-2.9515490531921387,0.7807736992835999,2.1707751750946045,0.1137270256876945,0.8974927663803101,0.8974927663803101,0.0,210.62745666503903,202.0,37981.32421875,0.0,2524.891357421875,1.0,280.9578552246094,283.45172119140625,290.7619934082031,293.2237548828125,293.1499938964844,293.1499938964844,281.25,36084.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520184993743896,1.0,0.0,0.0,3.646239519119263,3.646263599395752,8.871227237250423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.67236328125,0.0,1529.6177978515625,1895.4371337890625,0.0,3881.128173828125,0.9044779539108276,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416188716888428,0.3192733824253082,0.2929739654064178,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312990069389343,0.4549860656261444,0.4362843036651611,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.892121434211731,0.5603150129318237,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504597663879,0.3230230212211609,0.3118804693222046,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206746101379395,0.1838732957839965,0.8567637205123901,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975154638290405,0.36744424700737,0.36744424700737,1.0,1.0,-2.9515490531921387,0.7807736992835999,2.1707751750946045,0.1137270256876945,0.8974927663803101,0.8974927663803101,0.0,210.62745666503903,202.0,37981.32421875,0.0,2524.891357421875,1.0,280.9578552246094,283.45172119140625,290.7619934082031,293.2237548828125,293.1499938964844,293.1499938964844,281.25,36084.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520184993743896,1.0,0.0,0.0,3.646239519119263,3.646263599395752,8.871227237250423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.67236328125,0.0,1529.6177978515625,1895.4371337890625,0.0,3881.128173828125,0.9044779539108276,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399846911430359,0.3167248368263244,0.2903671264648437,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296512961387634,0.4515014290809631,0.4326941967010498,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911721706390381,0.5592626929283142,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428284287452698,0.3207848370075226,0.3095405101776123,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187050342559814,0.1817976981401443,0.8467435240745544,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941150188446045,0.3681224584579468,0.3681224584579468,1.0,1.0,-2.9279613494873047,0.7747852206230164,2.1531763076782227,0.1129627600312233,0.8992226123809814,0.8992226123809814,0.0,209.1387481689453,205.0,36673.26171875,0.0,2474.04833984375,1.0,281.2421264648437,283.64404296875,290.6441345214844,292.98779296875,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483168721199036,1.0,0.0,0.0,3.646456718444824,3.6464807987213135,8.872283956407045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.00146484375,0.0,1529.0389404296875,1895.4371337890625,0.0,3847.78662109375,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399846911430359,0.3167248368263244,0.2903671264648437,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296512961387634,0.4515014290809631,0.4326941967010498,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911721706390381,0.5592626929283142,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428284287452698,0.3207848370075226,0.3095405101776123,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187050342559814,0.1817976981401443,0.8467435240745544,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941150188446045,0.3681224584579468,0.3681224584579468,1.0,1.0,-2.9279613494873047,0.7747852206230164,2.1531763076782227,0.1129627600312233,0.8992226123809814,0.8992226123809814,0.0,209.1387481689453,205.0,36673.26171875,0.0,2474.04833984375,1.0,281.2421264648437,283.64404296875,290.6441345214844,292.98779296875,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483168721199036,1.0,0.0,0.0,3.646456718444824,3.6464807987213135,8.872283956407045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.00146484375,0.0,1529.0389404296875,1895.4371337890625,0.0,3847.78662109375,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391723990440369,0.3158268928527832,0.2894441783428192,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287238478660583,0.4501373469829559,0.4312855303287506,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911088109016418,0.5594528317451477,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420836687088013,0.3199465274810791,0.308657556772232,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176656484603882,0.1809546053409576,0.8426620364189148,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930085778236389,0.3684615790843963,0.3684615790843963,1.0,1.0,-2.919416666030884,0.772853434085846,2.1465630531311035,0.1129786893725395,0.901606559753418,0.901606559753418,0.0,208.91748046875,205.0,35672.765625,0.0,2457.37841796875,1.0,281.49871826171875,283.8165283203125,290.5677185058594,292.7955322265625,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456685781478882,1.0,0.0,0.0,3.64901614189148,3.6490399837493896,8.884742328518769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.20361328125,0.0,1531.116943359375,1895.4371337890625,0.0,3823.858642578125,0.9050161242485046,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384756207466125,0.3151154220104217,0.2887769639492035,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278608918190002,0.448975920677185,0.4301519989967346,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912145495414734,0.5598573684692383,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414058446884155,0.3192625641822815,0.3079809546470642,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167075037956238,0.1802349984645843,0.8392879366874695,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922504663467407,0.3688780069351196,0.3688780069351196,1.0,1.0,-2.9128663539886475,0.771770179271698,2.1410961151123047,0.1134045645594596,0.9034932255744934,0.9034932255744934,0.0,208.8913726806641,208.0,35502.11328125,0.0,2445.36474609375,1.0,281.5417175292969,283.8617553710937,290.5478820800781,292.8070373535156,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431892037391664,1.0,0.0,0.0,3.653881788253784,3.6539058685302734,8.908452855393989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.8203125,0.0,1535.8746337890625,1895.4371337890625,0.0,3801.403076171875,0.9060124158859252,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356075644493103,0.312290608882904,0.28673255443573,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.824711799621582,0.4453404545783996,0.4272266030311584,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882641792297363,0.5629125833511353,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387802004814148,0.3169188201427459,0.3061611950397491,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136922240257263,0.1782442033290863,0.8315929770469666,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913248062133789,0.3697108328342438,0.3697108328342438,1.0,1.0,-2.899133443832397,0.7693964242935181,2.129737138748169,0.1143273189663887,0.9022394418716432,0.9022394418716432,0.0,210.06089782714844,196.0,36282.515625,0.0,2426.364013671875,1.0,281.2577819824219,283.6322937011719,290.6334533691406,292.9833679199219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409350752830504,1.0,0.0,0.0,3.657648324966431,3.65767240524292,8.926828627409122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.6162109375,0.0,1541.1121826171875,1895.4371337890625,0.0,3780.944091796875,0.9069221019744872,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356075644493103,0.312290608882904,0.28673255443573,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.824711799621582,0.4453404545783996,0.4272266030311584,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882641792297363,0.5629125833511353,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387802004814148,0.3169188201427459,0.3061611950397491,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136922240257263,0.1782442033290863,0.8315929770469666,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913248062133789,0.3697108328342438,0.3697108328342438,1.0,1.0,-2.899133443832397,0.7693964242935181,2.129737138748169,0.1143273189663887,0.9022394418716432,0.9022394418716432,0.0,210.06089782714844,196.0,36282.515625,0.0,2426.364013671875,1.0,281.2577819824219,283.6322937011719,290.6334533691406,292.9833679199219,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409350752830504,1.0,0.0,0.0,3.657648324966431,3.65767240524292,8.926828627409122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.6162109375,0.0,1541.1121826171875,1895.4371337890625,0.0,3780.944091796875,0.9069221019744872,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341399788856506,0.3087128102779388,0.2837092280387878,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234313130378723,0.4409825503826141,0.4233429133892059,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.8833439350128174,0.5605877041816711,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377316951751709,0.3139270544052124,0.3035067319869995,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119500398635864,0.1758486777544021,0.8213440179824829,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349603652954,0.3704511523246765,0.3704511523246765,1.0,1.0,-2.872549295425415,0.7624596357345581,2.1100897789001465,0.1137205734848976,0.8983429074287415,0.8983429074287415,0.0,207.79400634765625,196.0,37035.21875,0.0,2367.769287109375,1.0,280.9623107910156,283.3907775878906,290.6933898925781,293.1097106933594,293.1499938964844,293.1499938964844,280.95001220703125,36139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940471351146698,1.0,0.0,0.0,3.653544425964356,3.6535685062408447,8.906807806852157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.71533203125,0.0,1538.159423828125,1895.4371337890625,0.0,3776.72998046875,0.9061398506164552,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340357303619385,0.3082500100135803,0.2832762002944946,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233718872070312,0.4404131770133972,0.4227933883666992,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827428817749023,0.5599896907806396,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376845479011536,0.3135290741920471,0.303120493888855,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117936372756958,0.1755285710096359,0.8198663592338562,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856360197067261,0.3705436587333679,0.3705436587333679,1.0,1.0,-2.868410348892212,0.7613183259963989,2.1070919036865234,0.1135331764817237,0.8979582786560059,0.8979582786560059,0.0,207.31118774414065,184.0,37001.296875,0.0,2358.094970703125,1.0,280.9582214355469,283.3836364746094,290.6893920898437,293.0984191894531,293.1499938964844,293.1499938964844,281.25,36156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403628706932068,1.0,0.0,0.0,3.65263557434082,3.6526596546173096,8.902376862351957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.40673828125,0.0,1537.2781982421875,1895.4371337890625,0.0,3775.744140625,0.9059531092643738,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350652813911438,0.3052600026130676,0.280043363571167,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248266577720642,0.4363698959350586,0.4184432923793793,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802353143692017,0.5510929822921753,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390040159225464,0.310717761516571,0.3000244796276092,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119377613067627,0.1731116324663162,0.8073863983154297,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771859288215637,0.3713493347167969,0.3713493347167969,1.0,1.0,-2.829883337020874,0.7505225539207458,2.0793609619140625,0.1115002408623695,0.8984328508377075,0.8984328508377075,0.0,201.0347595214844,187.0,35580.203125,0.0,2260.590576171875,1.0,281.2421875,283.5714111328125,290.55615234375,292.8399353027344,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937057614326477,1.0,0.0,0.0,3.649040699005127,3.649064540863037,8.884862268132565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.82080078125,0.0,1532.68896484375,1895.4371337890625,0.0,3745.656494140625,0.90512216091156,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350652813911438,0.3052600026130676,0.280043363571167,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248266577720642,0.4363698959350586,0.4184432923793793,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802353143692017,0.5510929822921753,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390040159225464,0.310717761516571,0.3000244796276092,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119377613067627,0.1731116324663162,0.8073863983154297,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771859288215637,0.3713493347167969,0.3713493347167969,1.0,1.0,-2.829883337020874,0.7505225539207458,2.0793609619140625,0.1115002408623695,0.8984328508377075,0.8984328508377075,0.0,201.0347595214844,187.0,35580.203125,0.0,2260.590576171875,1.0,281.2421875,283.5714111328125,290.55615234375,292.8399353027344,293.1499938964844,293.1499938964844,281.54998779296875,36078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937057614326477,1.0,0.0,0.0,3.649040699005127,3.649064540863037,8.884862268132565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.82080078125,0.0,1532.68896484375,1895.4371337890625,0.0,3745.656494140625,0.90512216091156,1.0,0.0,3.0,1.0,0.0
