time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355707287788391,0.3034044206142425,0.2780852615833282,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253240585327148,0.4334789514541626,0.4153997898101806,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808684945106506,0.546024739742279,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395091652870178,0.3087765872478485,0.2979180812835693,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114616394042969,0.171306163072586,0.7981807589530945,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722591876983643,0.3721549808979034,0.3721549808979034,1.0,1.0,-2.8041675090789795,0.7439752817153931,2.060192346572876,0.1106442585587501,0.901278018951416,0.901278018951416,0.0,197.3573303222656,190.0,34239.1171875,0.0,2199.234619140625,1.0,281.541748046875,283.7823791503906,290.44561767578125,292.6352844238281,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320507645606996,1.0,0.0,0.0,3.651697397232056,3.651721477508545,8.897804377738794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.48681640625,0.0,1534.404541015625,1895.4371337890625,0.0,3699.92431640625,0.9056102633476256,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355707287788391,0.3034044206142425,0.2780852615833282,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253240585327148,0.4334789514541626,0.4153997898101806,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808684945106506,0.546024739742279,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395091652870178,0.3087765872478485,0.2979180812835693,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114616394042969,0.171306163072586,0.7981807589530945,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722591876983643,0.3721549808979034,0.3721549808979034,1.0,1.0,-2.8041675090789795,0.7439752817153931,2.060192346572876,0.1106442585587501,0.901278018951416,0.901278018951416,0.0,197.3573303222656,190.0,34239.1171875,0.0,2199.234619140625,1.0,281.541748046875,283.7823791503906,290.44561767578125,292.6352844238281,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320507645606996,1.0,0.0,0.0,3.651697397232056,3.651721477508545,8.897804377738794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.48681640625,0.0,1534.404541015625,1895.4371337890625,0.0,3699.92431640625,0.9056102633476256,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.735230028629303,0.3021572828292846,0.2771868109703064,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249046206474304,0.4317708313465118,0.4140007495880127,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804036974906921,0.5450764298439026,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391818165779114,0.3076276183128357,0.2969783246517181,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.610745906829834,0.1703373193740844,0.7941480278968811,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706132650375366,0.3725578188896179,0.3725578188896179,1.0,1.0,-2.7942910194396973,0.741682231426239,2.052608728408813,0.1106425151228904,0.8997929692268372,0.8997929692268372,0.0,196.4918670654297,190.0,34997.48828125,0.0,2178.524658203125,1.0,281.298583984375,283.6077575683594,290.5120849609375,292.8215637207031,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308895468711852,1.0,0.0,0.0,3.652134418487549,3.652158498764038,8.89993373220932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.47216796875,0.0,1535.43359375,1895.4371337890625,0.0,3689.292236328125,0.9057026505470276,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339457869529724,0.3004613816738128,0.2758348286151886,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235636353492737,0.4296255111694336,0.4121583700180053,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787604570388794,0.5454956293106079,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380291223526001,0.3061457276344299,0.2957192957401275,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092619299888611,0.1691657155752182,0.7893203496932983,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692833065986633,0.3731141984462738,0.3731141984462738,1.0,1.0,-2.783642053604126,0.7394863963127136,2.044155597686768,0.110927365720272,0.8986073732376099,0.8986073732376099,0.0,196.3314666748047,193.0,34982.640625,0.0,2159.9990234375,1.0,281.25787353515625,283.55224609375,290.5242004394531,292.7977600097656,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929776132106781,1.0,0.0,0.0,3.650093078613281,3.6501171588897705,8.889987839211244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.81005859375,0.0,1533.780517578125,1895.4371337890625,0.0,3679.089111328125,0.9053308963775636,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309755086898804,0.2979282438755035,0.2733455002307892,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203101754188538,0.4260934591293335,0.4086325168609619,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758588433265686,0.5477291345596313,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108955383301,0.3037067949771881,0.293286919593811,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732798576355,0.1671062856912613,0.7798187136650085,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674228072166443,0.3742269873619079,0.3742269873619079,1.0,1.0,-2.764749050140381,0.7359306216239929,2.0288186073303223,0.1116895824670791,0.9008272886276244,0.9008272886276244,0.0,196.84567260742188,196.0,33824.578125,0.0,2131.18310546875,1.0,281.54217529296875,283.752685546875,290.4102783203125,292.57452392578125,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251863360404968,1.0,0.0,0.0,3.6514694690704346,3.651493549346924,8.896693657334254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.4619140625,0.0,1534.3673095703125,1895.4371337890625,0.0,3636.941650390625,0.9055771827697754,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309755086898804,0.2979282438755035,0.2733455002307892,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203101754188538,0.4260934591293335,0.4086325168609619,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758588433265686,0.5477291345596313,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108955383301,0.3037067949771881,0.293286919593811,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732798576355,0.1671062856912613,0.7798187136650085,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674228072166443,0.3742269873619079,0.3742269873619079,1.0,1.0,-2.764749050140381,0.7359306216239929,2.0288186073303223,0.1116895824670791,0.9008272886276244,0.9008272886276244,0.0,196.84567260742188,196.0,33824.578125,0.0,2131.18310546875,1.0,281.54217529296875,283.752685546875,290.4102783203125,292.57452392578125,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251863360404968,1.0,0.0,0.0,3.6514694690704346,3.651493549346924,8.896693657334254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.4619140625,0.0,1534.3673095703125,1895.4371337890625,0.0,3636.941650390625,0.9055771827697754,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.727362871170044,0.2946989834308624,0.2708578407764435,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162860870361328,0.4219023585319519,0.4051048755645752,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704848885536194,0.5515387654304504,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317711114883423,0.3008016645908355,0.290873110294342,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015565991401672,0.1647881120443344,0.7705075740814209,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663617849349976,0.3753397464752197,0.3753397464752197,1.0,1.0,-2.7480111122131348,0.7330586314201355,2.0149524211883545,0.1127654165029525,0.8977338075637817,0.8977338075637817,0.0,198.3030242919922,184.0,34573.25390625,0.0,2110.595703125,1.0,281.2578430175781,283.5260925292969,290.4859619140625,292.7341613769531,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923224925994873,1.0,0.0,0.0,3.648435592651367,3.648459672927856,8.881916073733009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.61083984375,0.0,1532.224609375,1895.4371337890625,0.0,3618.8896484375,0.9049860835075378,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.727362871170044,0.2946989834308624,0.2708578407764435,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162860870361328,0.4219023585319519,0.4051048755645752,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704848885536194,0.5515387654304504,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317711114883423,0.3008016645908355,0.290873110294342,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015565991401672,0.1647881120443344,0.7705075740814209,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663617849349976,0.3753397464752197,0.3753397464752197,1.0,1.0,-2.7480111122131348,0.7330586314201355,2.0149524211883545,0.1127654165029525,0.8977338075637817,0.8977338075637817,0.0,198.3030242919922,184.0,34573.25390625,0.0,2110.595703125,1.0,281.2578430175781,283.5260925292969,290.4859619140625,292.7341613769531,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923224925994873,1.0,0.0,0.0,3.648435592651367,3.648459672927856,8.881916073733009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.61083984375,0.0,1532.224609375,1895.4371337890625,0.0,3618.8896484375,0.9049860835075378,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265938520431519,0.2919793128967285,0.2680679559707641,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155744671821594,0.4181205928325653,0.4012063443660736,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659519553184509,0.5477311015129089,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311897277832031,0.298168420791626,0.2881208658218384,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999336242675781,0.1625508815050125,0.7596207857131958,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606657266616821,0.3762687742710113,0.3762687742710113,1.0,1.0,-2.7190191745758057,0.7255385518074036,1.9934806823730469,0.1120271906256675,0.8994289636611938,0.8994289636611938,0.0,195.22674560546875,172.0,33291.73046875,0.0,2049.412353515625,1.0,281.5421447753906,283.7217712402344,290.3691101074219,292.5063781738281,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189021587371826,1.0,0.0,0.0,3.648142099380493,3.6481661796569824,8.880487598617037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.365234375,0.0,1531.0159912109375,1895.4371337890625,0.0,3579.0234375,0.9048629999160768,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265938520431519,0.2919793128967285,0.2680679559707641,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155744671821594,0.4181205928325653,0.4012063443660736,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659519553184509,0.5477311015129089,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311897277832031,0.298168420791626,0.2881208658218384,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999336242675781,0.1625508815050125,0.7596207857131958,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606657266616821,0.3762687742710113,0.3762687742710113,1.0,1.0,-2.7190191745758057,0.7255385518074036,1.9934806823730469,0.1120271906256675,0.8994289636611938,0.8994289636611938,0.0,195.22674560546875,172.0,33291.73046875,0.0,2049.412353515625,1.0,281.5421447753906,283.7217712402344,290.3691101074219,292.5063781738281,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189021587371826,1.0,0.0,0.0,3.648142099380493,3.6481661796569824,8.880487598617037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.365234375,0.0,1531.0159912109375,1895.4371337890625,0.0,3579.0234375,0.9048629999160768,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292938828468323,0.2902116477489471,0.2661055624485016,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185932636260986,0.4152766168117523,0.398128867149353,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653173446655273,0.5372227430343628,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338504195213318,0.296236902475357,0.2859416902065277,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014648675918579,0.1607958078384399,0.7501973509788513,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525075793266296,0.3771978318691253,0.3771978318691253,1.0,1.0,-2.686394214630127,0.7167229056358337,1.9696712493896484,0.1106758490204811,0.903554141521454,0.903554141521454,0.0,188.4914093017578,175.0,32059.326171875,0.0,1966.88671875,1.0,281.8417663574219,283.938232421875,290.2697448730469,292.3236694335937,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130893349647522,1.0,0.0,0.0,3.655060052871704,3.655084133148194,8.914199156606628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.38232421875,0.0,1537.2978515625,1895.4371337890625,0.0,3525.25146484375,0.906284749507904,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292938828468323,0.2902116477489471,0.2661055624485016,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185932636260986,0.4152766168117523,0.398128867149353,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653173446655273,0.5372227430343628,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338504195213318,0.296236902475357,0.2859416902065277,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014648675918579,0.1607958078384399,0.7501973509788513,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525075793266296,0.3771978318691253,0.3771978318691253,1.0,1.0,-2.686394214630127,0.7167229056358337,1.9696712493896484,0.1106758490204811,0.903554141521454,0.903554141521454,0.0,188.4914093017578,175.0,32059.326171875,0.0,1966.88671875,1.0,281.8417663574219,283.938232421875,290.2697448730469,292.3236694335937,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130893349647522,1.0,0.0,0.0,3.655060052871704,3.655084133148194,8.914199156606628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.38232421875,0.0,1537.2978515625,1895.4371337890625,0.0,3525.25146484375,0.906284749507904,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299036979675293,0.2890028953552246,0.2651954293251037,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192421793937683,0.4135775864124298,0.3966906070709228,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649970293045044,0.5339349508285522,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344492077827454,0.2950741052627563,0.2849434316158294,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015947461128235,0.1598548889160156,0.7460430264472961,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498685836791992,0.37766233086586,0.37766233086586,1.0,1.0,-2.673421621322632,0.7134403586387634,1.959981203079224,0.1102732419967651,0.9025344252586364,0.9025344252586364,0.0,186.3089294433593,175.0,32678.845703125,0.0,1936.8197021484373,1.0,281.59844970703125,283.7536926269531,290.3415832519531,292.5112609863281,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116086959838868,1.0,0.0,0.0,3.657664299011232,3.65768837928772,8.926905934458773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.3583984375,0.0,1540.7398681640625,1895.4371337890625,0.0,3511.52734375,0.9068593978881836,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292820811271667,0.2873269617557525,0.2638371288776397,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186327219009399,0.4114283919334411,0.394816130399704,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635709285736084,0.5326710939407349,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339394688606262,0.2935650944709778,0.2836305499076843,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006649136543274,0.1587050706148147,0.7411665320396423,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.547713577747345,0.3782923817634582,0.3782923817634582,1.0,1.0,-2.660581350326538,0.7105630040168762,1.950018286705017,0.1103475093841552,0.9017791748046876,0.9017791748046876,0.0,185.2031707763672,178.0,32608.07421875,0.0,1912.081787109375,1.0,281.55767822265625,283.6925354003906,290.35455322265625,292.4848022460937,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101605415344238,1.0,0.0,0.0,3.657686710357666,3.6577107906341553,8.927016210691363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.66259765625,0.0,1541.408203125,1895.4371337890625,0.0,3498.09326171875,0.9069514274597168,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278698682785034,0.285293698310852,0.2621728479862213,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171845078468323,0.4088808894157409,0.3925909996032715,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610911965370178,0.5326495170593262,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326852679252625,0.2917472422122955,0.2820512056350708,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.598949670791626,0.1573358625173568,0.7354527711868286,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458711981773376,0.3789562880992889,0.3789562880992889,1.0,1.0,-2.647118330001831,0.7075661420822144,1.9395520687103271,0.110441580414772,0.8990595936775208,0.8990595936775208,0.0,184.72720336914065,178.0,33350.33984375,0.0,1889.4425048828125,1.0,281.2962341308594,283.49481201171875,290.4128112792969,292.63653564453125,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095522165298462,1.0,0.0,0.0,3.655552625656128,3.655576705932617,8.916601927921874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.74951171875,0.0,1540.0582275390625,1895.4371337890625,0.0,3492.44775390625,0.9065309762954712,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259603142738342,0.283272922039032,0.2604336440563202,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152025938034058,0.4063777029514313,0.3903231024742126,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580119013786316,0.5336360931396484,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309622168540955,0.2899354100227356,0.2804231941699981,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967655181884766,0.1559674888849258,0.7296621203422546,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444778203964233,0.3795524835586548,0.3795524835586548,1.0,1.0,-2.63457465171814,0.7047059535980225,1.9298686981201167,0.110459104180336,0.897018313407898,0.897018313407898,0.0,184.811767578125,181.0,33296.7421875,0.0,1870.88916015625,1.0,281.2581787109375,283.4420166015625,290.4096984863281,292.5918273925781,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088754057884216,1.0,0.0,0.0,3.651001691818237,3.651025772094727,8.894414804672124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.22119140625,0.0,1535.794189453125,1895.4371337890625,0.0,3486.1640625,0.90561842918396,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220944166183472,0.280175507068634,0.2573641240596771,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109413981437683,0.4021795094013214,0.3860868513584137,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525289297103882,0.5364856719970703,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272706031799316,0.286844402551651,0.2773276567459106,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919233560562134,0.1534360200166702,0.7179892063140869,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542281448841095,0.3808125853538513,0.3808125853538513,1.0,1.0,-2.611467838287353,0.6997946500778198,1.911673069000244,0.1107773035764694,0.8972625732421875,0.8972625732421875,0.0,185.51437377929688,184.0,32042.740234375,0.0,1839.5120849609373,1.0,281.5421447753906,283.6407470703125,290.2728271484375,292.3374328613281,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904761791229248,1.0,0.0,0.0,3.645875215530396,3.6458992958068848,8.869454291016154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.20556640625,0.0,1529.454833984375,1895.4371337890625,0.0,3447.92919921875,0.9044429063796996,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220944166183472,0.280175507068634,0.2573641240596771,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109413981437683,0.4021795094013214,0.3860868513584137,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525289297103882,0.5364856719970703,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272706031799316,0.286844402551651,0.2773276567459106,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919233560562134,0.1534360200166702,0.7179892063140869,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542281448841095,0.3808125853538513,0.3808125853538513,1.0,1.0,-2.611467838287353,0.6997946500778198,1.911673069000244,0.1107773035764694,0.8972625732421875,0.8972625732421875,0.0,185.51437377929688,184.0,32042.740234375,0.0,1839.5120849609373,1.0,281.5421447753906,283.6407470703125,290.2728271484375,292.3374328613281,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904761791229248,1.0,0.0,0.0,3.645875215530396,3.6458992958068848,8.869454291016154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.20556640625,0.0,1529.454833984375,1895.4371337890625,0.0,3447.92919921875,0.9044429063796996,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189777493476868,0.2779577374458313,0.2553392052650451,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071646094322205,0.3988625407218933,0.3829193413257599,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478612303733826,0.539627194404602,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240785360336304,0.2844195365905761,0.275015115737915,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875836610794067,0.1513391733169555,0.7085651159286499,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409671068191528,0.6284875273704529,0.6284875273704529,0.6000000238418579,1.0,-2.5948989391326904,1.224191665649414,1.3707072734832764,0.6383624076843262,0.8987009525299072,0.8987009525299072,0.0,186.6955718994141,172.0,30218.279296875,0.0,1818.9888916015625,1.0,281.8417358398437,283.8245849609375,290.1560363769531,292.1177978515625,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988617658615112,1.0,0.0,0.0,3.646066904067993,3.6460907459259033,8.870386523085472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.45654296875,0.0,1528.7730712890625,1895.4371337890625,0.0,3392.9716796875,0.904394268989563,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189777493476868,0.2779577374458313,0.2553392052650451,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071646094322205,0.3988625407218933,0.3829193413257599,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478612303733826,0.539627194404602,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240785360336304,0.2844195365905761,0.275015115737915,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875836610794067,0.1513391733169555,0.7085651159286499,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409671068191528,0.6284875273704529,0.6284875273704529,0.6000000238418579,1.0,-2.5948989391326904,1.224191665649414,1.3707072734832764,0.6383624076843262,0.8987009525299072,0.8987009525299072,0.0,186.6955718994141,172.0,30218.279296875,0.0,1818.9888916015625,1.0,281.8417358398437,283.8245849609375,290.1560363769531,292.1177978515625,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988617658615112,1.0,0.0,0.0,3.646066904067993,3.6460907459259033,8.870386523085472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.45654296875,0.0,1528.7730712890625,1895.4371337890625,0.0,3392.9716796875,0.904394268989563,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197737097740173,0.2759755551815033,0.2533811032772064,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080227971076965,0.3958176672458648,0.3798587322235107,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.84427809715271,0.5336211919784546,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247337102890015,0.2822039127349853,0.2727479338645935,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870807766914368,0.1494185924530029,0.6991402506828308,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412609577179,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.567622661590576,2.170229434967041,0.3973934352397918,1.588373064994812,0.9017673134803772,0.9017673134803772,0.0,182.9701385498047,160.0,28400.1640625,0.0,1765.592529296875,1.0,282.1417541503906,284.002685546875,290.0384826660156,291.8913269042969,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89113849401474,1.0,0.0,0.0,3.6512198448181152,3.651243925094605,8.895477776604821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.44921875,0.0,1533.4266357421875,1895.4371337890625,0.0,3320.853271484375,0.9054502844810486,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197737097740173,0.2759755551815033,0.2533811032772064,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080227971076965,0.3958176672458648,0.3798587322235107,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.84427809715271,0.5336211919784546,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247337102890015,0.2822039127349853,0.2727479338645935,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870807766914368,0.1494185924530029,0.6991402506828308,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412609577179,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.567622661590576,2.170229434967041,0.3973934352397918,1.588373064994812,0.9017673134803772,0.9017673134803772,0.0,182.9701385498047,160.0,28400.1640625,0.0,1765.592529296875,1.0,282.1417541503906,284.002685546875,290.0384826660156,291.8913269042969,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89113849401474,1.0,0.0,0.0,3.6512198448181152,3.651243925094605,8.895477776604821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.44921875,0.0,1533.4266357421875,1895.4371337890625,0.0,3320.853271484375,0.9054502844810486,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209586501121521,0.2744688093662262,0.2522443830966949,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094459772109985,0.3938254714012146,0.3781825006008148,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422863483428955,0.5284611582756042,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258832454681396,0.2807429432868957,0.2714964151382446,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876725912094116,0.1482906639575958,0.6941730976104736,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316410660743713,1.0,1.0,0.0,1.0,-2.550586700439453,2.5505616664886475,2.4831275368342176e-05,1.9711991548538208,0.8990970849990845,0.8990970849990845,0.0,179.96572875976562,160.0,28314.775390625,0.0,1729.778564453125,1.0,281.8985900878906,283.7749938964844,290.09478759765625,292.0316772460937,293.1499938964844,293.1499938964844,281.8500061035156,35994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884641528129578,1.0,0.0,0.0,3.6512417793273926,3.651265859603882,8.895584642232279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.1171875,0.0,1534.51171875,1895.4371337890625,0.0,3295.841552734375,0.9054798483848572,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214480638504028,0.2724679112434387,0.2505166828632355,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102506399154663,0.391318142414093,0.375912606716156,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396097421646118,0.523707926273346,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264898419380188,0.2788627445697784,0.2697823941707611,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876774191856384,0.1468937695026397,0.6879439353942871,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271753072738647,1.0,1.0,0.0,1.0,-2.530534267425537,2.530529022216797,5.1514184633560944e-06,1.9558178186416624,0.8970718383789062,0.8970718383789062,0.0,176.84249877929688,163.0,28096.8828125,0.0,1687.918212890625,1.0,281.8578186035156,283.7039794921875,290.0854797363281,291.9618835449219,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855547904968262,1.0,0.0,0.0,3.647471189498901,3.647495269775391,8.877220807335107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.3857421875,0.0,1531.3472900390625,1895.4371337890625,0.0,3268.61279296875,0.9047788977622986,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208513617515564,0.2708007991313934,0.2487413883209228,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097295761108398,0.3890330195426941,0.3735032975673675,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376069068908691,0.5213691592216492,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259593605995178,0.2771185040473938,0.2679437100887298,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864668488502502,0.1455305516719818,0.681258499622345,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241371393203735,1.0,1.0,0.0,1.0,-2.5124430656433105,2.5124380588531494,5.077469268144341e-06,1.9417228698730469,0.8981453776359558,0.8981453776359558,0.0,175.0340576171875,163.0,27302.283203125,0.0,1654.9766845703125,1.0,282.10577392578125,283.87890625,289.9778137207031,291.7210693359375,293.1499938964844,293.1499938964844,282.1499938964844,36074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809964656829834,1.0,0.0,0.0,3.645564317703247,3.645588397979736,8.867941687640268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.12158203125,0.0,1528.79248046875,1895.4371337890625,0.0,3225.918701171875,0.9043787717819214,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204110026359558,0.2697054743766784,0.2476037591695785,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091966509819031,0.3873691260814667,0.3717763423919678,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363735675811768,0.5199933648109436,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254336476325989,0.275844544172287,0.2666117548942566,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853354930877686,0.1444835364818573,0.6761162877082825,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219553709030151,1.0,1.0,0.0,1.0,-2.49956488609314,2.4995598793029785,5.025513928558212e-06,1.931739926338196,0.8986696004867554,0.8986696004867554,0.0,173.9022674560547,166.0,27105.150390625,0.0,1632.4288330078125,1.0,282.14215087890625,283.9170227050781,289.9438781738281,291.7061462402344,293.1499938964844,293.1499938964844,282.45001220703125,36011.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769394755363464,1.0,0.0,0.0,3.6460697650909424,3.646093606948853,8.870400165505998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.5107421875,0.0,1528.885498046875,1895.4371337890625,0.0,3187.892578125,0.9044165015220642,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194074392318726,0.2680445909500122,0.2459002882242202,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077607750892639,0.3845446109771728,0.3688797950744629,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345450162887573,0.5187006592750549,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241097092628479,0.2736888527870178,0.2643867433071136,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828564763069153,0.1426532715559005,0.6672009229660034,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187987685203552,1.0,1.0,0.0,1.0,-2.479092836380005,2.479087829589844,4.9435461733082775e-06,1.9159026145935056,0.9033211469650269,0.9033211469650269,0.0,172.5673065185547,169.0,26218.359375,0.0,1598.942626953125,1.0,282.4417724609375,284.1548767089844,289.8496398925781,291.5403747558594,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866960883140564,1.0,0.0,0.0,3.653220176696777,3.6532442569732666,8.905226991373638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.25048828125,0.0,1535.1627197265625,1895.4371337890625,0.0,3094.30078125,0.9058693647384644,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194074392318726,0.2680445909500122,0.2459002882242202,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077607750892639,0.3845446109771728,0.3688797950744629,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345450162887573,0.5187006592750549,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241097092628479,0.2736888527870178,0.2643867433071136,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828564763069153,0.1426532715559005,0.6672009229660034,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187987685203552,1.0,1.0,0.0,1.0,-2.479092836380005,2.479087829589844,4.9435461733082775e-06,1.9159026145935056,0.9033211469650269,0.9033211469650269,0.0,172.5673065185547,169.0,26218.359375,0.0,1598.942626953125,1.0,282.4417724609375,284.1548767089844,289.8496398925781,291.5403747558594,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866960883140564,1.0,0.0,0.0,3.653220176696777,3.6532442569732666,8.905226991373638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.25048828125,0.0,1535.1627197265625,1895.4371337890625,0.0,3094.30078125,0.9058693647384644,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166569232940674,0.2651586234569549,0.2437917441129684,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044379353523254,0.3806244730949402,0.3656638562679291,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829389214515686,0.5204595923423767,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721282422542572,0.2707582414150238,0.2619780004024505,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789828896522522,0.1404324918985366,0.6583192348480225,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169916152954102,1.0,1.0,0.0,1.0,-2.461247444152832,2.46124267578125,4.872906174568925e-06,1.902226567268372,0.9012168645858764,0.9012168645858764,0.0,172.88304138183594,172.0,26536.30859375,0.0,1576.320556640625,1.0,282.1577453613281,283.8970031738281,289.9579772949219,291.71734619140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604095578193665,1.0,0.0,0.0,3.6557865142822266,3.655810594558716,8.917742775338411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.2685546875,0.0,1539.340576171875,1895.4371337890625,0.0,3032.845947265625,0.9065285325050354,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166569232940674,0.2651586234569549,0.2437917441129684,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044379353523254,0.3806244730949402,0.3656638562679291,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829389214515686,0.5204595923423767,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.721282422542572,0.2707582414150238,0.2619780004024505,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789828896522522,0.1404324918985366,0.6583192348480225,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169916152954102,1.0,1.0,0.0,1.0,-2.461247444152832,2.46124267578125,4.872906174568925e-06,1.902226567268372,0.9012168645858764,0.9012168645858764,0.0,172.88304138183594,172.0,26536.30859375,0.0,1576.320556640625,1.0,282.1577453613281,283.8970031738281,289.9579772949219,291.71734619140625,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604095578193665,1.0,0.0,0.0,3.6557865142822266,3.655810594558716,8.917742775338411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.2685546875,0.0,1539.340576171875,1895.4371337890625,0.0,3032.845947265625,0.9065285325050354,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110273241996765,0.2609529793262481,0.2403583228588104,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983118891716003,0.3753654360771179,0.3610835969448089,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200359344482422,0.5255362391471863,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160424590110779,0.2667714059352875,0.2585410475730896,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724025964736938,0.1374160051345825,0.6461356282234192,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156936645507812,1.0,1.0,0.0,1.0,-2.438955783843994,2.438951015472412,4.785310920851771e-06,1.8850961923599243,0.8953726291656494,0.8953726291656494,0.0,174.76480102539062,160.0,26809.287109375,0.0,1554.595703125,1.0,281.8581848144531,283.6194763183594,290.0243835449219,291.8166198730469,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557299971580505,1.0,0.0,0.0,3.647181749343872,3.6472055912017822,8.875811658981547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.1357421875,0.0,1531.9766845703125,1895.4371337890625,0.0,2988.96533203125,0.9047988057136536,1.0,0.0,3.0,1.0,0.0
