time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110273241996765,0.2609529793262481,0.2403583228588104,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983118891716003,0.3753654360771179,0.3610835969448089,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200359344482422,0.5255362391471863,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160424590110779,0.2667714059352875,0.2585410475730896,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724025964736938,0.1374160051345825,0.6461356282234192,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156936645507812,1.0,1.0,0.0,1.0,-2.438955783843994,2.438951015472412,4.785310920851771e-06,1.8850961923599243,0.8953726291656494,0.8953726291656494,0.0,174.76480102539062,160.0,26809.287109375,0.0,1554.595703125,1.0,281.8581848144531,283.6194763183594,290.0243835449219,291.8166198730469,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557299971580505,1.0,0.0,0.0,3.647181749343872,3.6472055912017822,8.875811658981547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.1357421875,0.0,1531.9766845703125,1895.4371337890625,0.0,2988.96533203125,0.9047988057136536,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092770934104919,0.2591454684734344,0.2385003864765167,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965824007987976,0.3729673027992248,0.3586038649082184,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.815636396408081,0.5252364873886108,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144446969032288,0.2649061679840088,0.2566281855106354,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699449777603149,0.1358851045370102,0.638971745967865,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130321383476257,1.0,1.0,0.0,1.0,-2.422488212585449,2.422483444213867,4.721207915281411e-06,1.8724836111068728,0.8956660628318787,0.8956660628318787,0.0,174.08480834960938,160.0,26057.341796875,0.0,1530.1748046875,1.0,282.1012268066406,283.7921142578125,289.9239196777344,291.5876159667969,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519083261489868,1.0,0.0,0.0,3.6425957679748535,3.642619848251343,8.853505732986378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.03369140625,0.0,1526.576904296875,1895.4371337890625,0.0,2953.147705078125,0.9038150310516356,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091382145881653,0.257815957069397,0.2370897382497787,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964786291122437,0.3710176348686218,0.3565488755702972,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.812572181224823,0.5224247574806213,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142127156257629,0.2633731067180633,0.2550020813941955,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687706470489502,0.1345517188310623,0.632347822189331,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095764398574829,1.0,1.0,0.0,1.0,-2.405036211013794,2.405031442642212,4.653547875932418e-06,1.8590031862258911,0.895521342754364,0.895521342754364,0.0,172.083984375,148.0,25820.029296875,0.0,1499.341552734375,1.0,282.1422424316406,283.8357238769531,289.88702392578125,291.5728759765625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481000065803528,1.0,0.0,0.0,3.6403870582580566,3.640411138534546,8.84277255863708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.51318359375,0.0,1523.6676025390625,1895.4371337890625,0.0,2917.478515625,0.9032444357872008,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.711842954158783,0.2558848559856415,0.2349540144205093,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993795871734619,0.3678552806377411,0.3531426787376404,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095006942749023,0.5119799375534058,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716412365436554,0.2608917951583862,0.252274602651596,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691868662834167,0.1323665380477905,0.6208161115646362,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.500853419303894,1.0,1.0,0.0,1.0,-2.3687009811401367,2.368696451187134,4.514263764576754e-06,1.830912470817566,0.8985569477081299,0.8985569477081299,0.0,165.64295959472656,136.0,24818.080078125,0.0,1427.1558837890625,1.0,282.44171142578125,284.0688171386719,289.7857666015625,291.397705078125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389469981193542,1.0,0.0,0.0,3.641625165939331,3.641649007797241,8.84878772922093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.135986328125,0.0,1523.47265625,1895.4371337890625,0.0,2831.878662109375,0.9033840894699096,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.711842954158783,0.2558848559856415,0.2349540144205093,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993795871734619,0.3678552806377411,0.3531426787376404,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095006942749023,0.5119799375534058,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.716412365436554,0.2608917951583862,0.252274602651596,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691868662834167,0.1323665380477905,0.6208161115646362,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.500853419303894,1.0,1.0,0.0,1.0,-2.3687009811401367,2.368696451187134,4.514263764576754e-06,1.830912470817566,0.8985569477081299,0.8985569477081299,0.0,165.64295959472656,136.0,24818.080078125,0.0,1427.1558837890625,1.0,282.44171142578125,284.0688171386719,289.7857666015625,291.397705078125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389469981193542,1.0,0.0,0.0,3.641625165939331,3.641649007797241,8.84878772922093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.135986328125,0.0,1523.47265625,1895.4371337890625,0.0,2831.878662109375,0.9033840894699096,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171846032142639,0.0,0.2333381623029709,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053322434425354,0.0,0.3503210246562958,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970041513442993,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211424112319946,0.0,0.2500167787075043,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725675821304321,0.0,0.6114902496337891,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331464529037476,2.331460237503052,4.373768206278328e-06,1.802098274230957,0.0,0.0,0.0,157.08311462402344,60.0,23830.591796875,0.0,1347.3465576171875,0.0,282.7417297363281,284.2997741699219,289.70703125,291.25341796875,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652114391326904,3.6521384716033936,8.899837098397256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2640380859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171846032142639,0.0,0.2333381623029709,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053322434425354,0.0,0.3503210246562958,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970041513442993,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211424112319946,0.0,0.2500167787075043,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725675821304321,0.0,0.6114902496337891,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331464529037476,2.331460237503052,4.373768206278328e-06,1.802098274230957,0.0,0.0,0.0,157.08311462402344,60.0,23830.591796875,0.0,1347.3465576171875,0.0,282.7417297363281,284.2997741699219,289.70703125,291.25341796875,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652114391326904,3.6521384716033936,8.899837098397256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2640380859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0009260769584216,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.000975205854047,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.3562174141407013,0.0,0.0007202843553386,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0009752037585712,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0046259271912276,285.33514404296875,294.1499938964844,295.3168640136719,287.1830749511719,295.32958984375,296.8138427734375,284.39678955078125,0.0,0.0,0.7537371516227722,0.7537371516227722,0.2462628185749054,1.0,-0.0098690511658787,0.0099437097087502,-7.465800445061177e-05,-0.0124087668955326,0.0,0.0,0.0,-0.0519555360078811,60.0,1171.440673828125,-0.0,-6.640645551669877e-06,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.028242644952756e-16,7.034824090952922e-16,5.7545178069466846e-21,1.079752877820167e-13,1.0797481344356625e-13,4.746431114217691e-19,0.0,0.0,-0.0,0.0,0.0,5.406359606319052e-27,6.699355385049327e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.000928622088395,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0013611860340461,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0021379669196903,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0009934050031006,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0026106738951057,285.332275390625,294.1499938964844,295.2962646484375,287.172607421875,295.3281555175781,296.6887512207031,284.12335205078125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068262247368693,0.0074092573486268,-0.0005830327863804,-0.0139562226831913,0.0,0.0,0.0,-0.036600187420845,60.0,578.0413208007812,-0.0,-6.335839316307101e-06,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.456113420987765e-28,2.901479424319966e-28,3.309308355262613e-31,6.5941792049252494e-18,6.589490331622993e-18,4.688856338591932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001219318437506,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001406050432706,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001399162865709,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.0001288940839003,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0005444960552267,285.32965087890625,294.1499938964844,295.2694702148437,287.1585693359375,295.3269348144531,296.4912414550781,283.9757995605469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012911573285236,0.0031477494630962,-0.0018565920181572,-0.0164918377995491,0.0,0.0,0.0,-0.0088655250146985,60.0,227.81358337402344,-0.0,-1.1367588115263061e-07,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.277542887384418e-37,1.2409895612736511e-36,2.677714106340024e-37,1.2178545423494848e-20,1.0032110284734907e-20,2.146434936811548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,9.62440244620666e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001017584945657,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.636628288310021e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001013661385513,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0004785936616826,285.32861328125,294.1499938964844,295.2427673339844,287.14410400390625,295.3262634277344,296.30401611328125,283.9354858398437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001025348668918,0.0008189071086235,0.0002064415893983,-0.0185413770377635,0.0,0.0,0.0,-0.0084251249209046,60.0,88.40780639648438,-0.0,-7.168359417164538e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.640037683691836e-40,-2.0242036576864848e-40,-1.045172472601308e-40,-7.001604055882613e-21,-3.6343319201446665e-21,-3.3672717318411628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,9.53084454522468e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0001003693396341,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.414651190629229e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001003645884338,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0004760576412081,285.3275756835937,294.1499938964844,295.21612548828125,287.1292419433594,295.32537841796875,296.14227294921875,283.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155003983527,3.643762980232168e-08,0.001015463960357,-0.0191820077598094,0.0,0.0,0.0,-0.0086220754310488,60.0,36.97782897949219,-0.0,-7.033358428998326e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.190095414587432e-21,-3.5966334060656316e-21,-3.5934624124185846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.52547779888846e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0001003082943498,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,7.408805686281994e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001003078868961,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0004758135182783,285.3264465332031,294.1499938964844,295.1895446777344,287.11395263671875,295.32427978515625,296.0019836425781,283.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150979505851,7.630257314872324e-09,0.0010150903835892,-0.0190387964248657,0.0,0.0,0.0,-0.0085949497297406,60.0,18.4333438873291,-0.0,-7.025467141374976e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.192305537786599e-21,-3.5961903312941616e-21,-3.5961152064924356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.5190349384211e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,7.403753261314705e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001002400313154,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0004754922993015,285.323974609375,294.1499938964844,295.13653564453125,287.0822448730469,295.3213806152344,295.7717590332031,284.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14493179321289,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.5961794260810085e-21,-3.596179022184225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.5190349384211e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,7.403753261314705e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001002400313154,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0004754922993015,285.323974609375,294.1499938964844,295.13653564453125,287.0822448730469,295.3213806152344,295.7717590332031,284.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14493179321289,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.5961794260810085e-21,-3.596179022184225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,9.515379497315736e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001002018398139,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,7.400909817079082e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001002015414997,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0004753097600769,285.3212585449219,294.1499938964844,295.0837097167969,287.0491027832031,295.31756591796875,295.5914611816406,284.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87125301361084,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.596179022184225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,9.515379497315736e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001002018398139,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,7.400909817079082e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001002015414997,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0004753097600769,285.3212585449219,294.1499938964844,295.0837097167969,287.0491027832031,295.31756591796875,295.5914611816406,284.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87125301361084,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.596179022184225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,9.514051635051146e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001001878481474,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,7.399875903502107e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001001875571091,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0004752434615511,285.3182678222656,294.1499938964844,295.03106689453125,287.01470947265625,295.3128967285156,295.4463806152344,284.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.652562618255615,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,9.514051635051146e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001001878481474,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,7.399875903502107e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001001875571091,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0004752434615511,285.3182678222656,294.1499938964844,295.03106689453125,287.01470947265625,295.3128967285156,295.4463806152344,284.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.652562618255615,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,9.514615521766244e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001001937853288,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,7.40031391615048e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001001934942905,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0004752716631628,285.3150634765625,294.1499938964844,294.9785461425781,286.9791259765625,295.307373046875,295.3264465332031,284.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,7.564100742340088,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,9.514615521766244e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001001937853288,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,7.40031391615048e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001001934942905,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0004752716631628,285.3150634765625,294.1499938964844,294.9785461425781,286.9791259765625,295.307373046875,295.3264465332031,284.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,7.564100742340088,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,9.515470446785912e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001002027929644,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.400978211080655e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001002025019261,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0004753144166897,285.3133850097656,294.1499938964844,294.95233154296875,286.9609375,295.3042907714844,295.2736511230469,284.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.527871608734131,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,9.51663460000418e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.000100215045677,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,7.40188334020786e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001002147546387,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.000475372566143,285.3116455078125,294.1499938964844,294.9261474609375,286.9425048828125,295.3009948730469,295.2246398925781,284.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.493185997009277,-0.0,-7.012285863083889e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.519673767499626e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001002470453386,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.404246571240947e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001002467615762,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004755244299303,285.3080444335937,294.1499938964844,294.87384033203125,286.90496826171875,295.2937927246094,295.1358642578125,284.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426525115966797,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.519673767499626e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001002470453386,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.404246571240947e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001002467615762,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004755244299303,285.3080444335937,294.1499938964844,294.87384033203125,286.90496826171875,295.2937927246094,295.1358642578125,284.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426525115966797,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.523299377178772e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001002852222882,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,7.407066004816443e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001002849458018,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0004757055721711,285.30426025390625,294.1499938964844,294.82159423828125,286.8666687011719,295.2857666015625,295.056640625,284.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362364768981934,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.523299377178772e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001002852222882,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,7.407066004816443e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001002849458018,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0004757055721711,285.30426025390625,294.1499938964844,294.82159423828125,286.8666687011719,295.2857666015625,295.056640625,284.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362364768981934,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,9.527093061478809e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001003251672955,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,7.410015678033233e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001003248908091,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.000475895096315,285.30035400390625,294.1499938964844,294.7694091796875,286.8276672363281,295.2769470214844,294.984375,284.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300132274627685,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,9.527093061478809e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001003251672955,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,7.410015678033233e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001003248908091,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.000475895096315,285.30035400390625,294.1499938964844,294.7694091796875,286.8276672363281,295.2769470214844,294.984375,284.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300132274627685,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,9.530661191092804e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001003627330646,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,7.412790000671521e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001003624638542,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0004760733572766,285.2962951660156,294.1499938964844,294.7171936035156,286.78814697265625,295.267333984375,294.917236328125,284.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239425659179687,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,9.530661191092804e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001003627330646,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,7.412790000671521e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001003624638542,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0004760733572766,285.2962951660156,294.1499938964844,294.7171936035156,286.78814697265625,295.267333984375,294.917236328125,284.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239425659179687,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.53224880504422e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001003794532152,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.414024730678648e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001003791840048,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0004761526943184,285.2942199707031,294.1499938964844,294.69110107421875,286.7682189941406,295.26226806640625,294.8851928710937,284.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.209533214569092,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.53365452005528e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.000100394259789,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,7.41511830710806e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001003939905785,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0004762229509651,285.2921142578125,294.1499938964844,294.6649780273437,286.7481994628906,295.2569885253906,294.8539428710937,284.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.179892539978027,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.535795834381132e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.416783046210185e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0001004165387712,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0004763299366459,285.287841796875,294.1499938964844,294.6127319335937,286.7079467773437,295.245849609375,294.7934875488281,284.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121218681335449,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.535795834381132e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.416783046210185e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0001004165387712,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0004763299366459,285.287841796875,294.1499938964844,294.6127319335937,286.7079467773437,295.245849609375,294.7934875488281,284.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121218681335449,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.536898869555444e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.000100428413134,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,7.417640154017136e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0001004281511995,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004763850884046,285.2834777832031,294.1499938964844,294.5604248046875,286.66748046875,295.2339782714844,294.73516845703125,284.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.0631608963012695,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.536898869555444e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.000100428413134,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,7.417640154017136e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0001004281511995,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004763850884046,285.2834777832031,294.1499938964844,294.5604248046875,286.66748046875,295.2339782714844,294.73516845703125,284.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.0631608963012695,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
