time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,7.37028822186403e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.978720481740312e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004733453388325,285.1920166015625,294.1499938964844,293.4666748046875,285.97479248046875,294.85595703125,293.6553649902344,284.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.00054407119751,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.369151717284694e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004732724337372,285.18768310546875,294.1499938964844,293.4100036621094,285.9479675292969,294.8305969238281,293.5999450683594,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.952919960021973,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.369151717284694e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004732724337372,285.18768310546875,294.1499938964844,293.4100036621094,285.9479675292969,294.8305969238281,293.5999450683594,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.952919960021973,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.368403021246195e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.976169531000778e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.000473224412417,285.18341064453125,294.1499938964844,293.35333251953125,285.9214782714844,294.8046875,293.5443420410156,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.905946731567383,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.368403021246195e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.976169531000778e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.000473224412417,285.18341064453125,294.1499938964844,293.35333251953125,285.9214782714844,294.8046875,293.5443420410156,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.905946731567383,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.47330627241172e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.975868306355552e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.368165825027972e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.975849388865754e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0004732091911137,285.1813049316406,294.1499938964844,293.32501220703125,285.9083557128906,294.7915344238281,293.5164489746094,284.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.882688045501709,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.473112731939182e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.975664579542354e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,7.368015212705359e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.975644934456795e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004731995286419,285.17919921875,294.1499938964844,293.2966613769531,285.89532470703125,294.7782287597656,293.488525390625,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.859573841094971,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.36794900149107e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.975556167773902e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004731953376904,285.175048828125,294.1499938964844,293.239990234375,285.8694152832031,294.751220703125,293.4325256347656,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.81374979019165,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.36794900149107e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.975556167773902e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004731953376904,285.175048828125,294.1499938964844,293.239990234375,285.8694152832031,294.751220703125,293.4325256347656,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.81374979019165,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.47329172049649e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.368153455900028e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.975833381759004e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004732085508294,285.17095947265625,294.1499938964844,293.1833190917969,285.8437805175781,294.72369384765625,293.3763427734375,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.768418788909912,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.47329172049649e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.368153455900028e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.975833381759004e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004732085508294,285.17095947265625,294.1499938964844,293.1833190917969,285.8437805175781,294.72369384765625,293.3763427734375,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.768418788909912,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.368567457888275e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.976394358091056e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0004732351517304,285.1669006347656,294.1499938964844,293.1266784667969,285.8183898925781,294.6956481933594,293.32000732421875,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.723513126373291,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.368567457888275e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.976394358091056e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0004732351517304,285.1669006347656,294.1499938964844,293.1266784667969,285.8183898925781,294.6956481933594,293.32000732421875,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.723513126373291,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.474508988205343e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,7.369099330389872e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.977115405490622e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.000473269377835,285.16290283203125,294.1499938964844,293.07000732421875,285.7931823730469,294.66705322265625,293.2635192871094,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986684564225243e-09,0.0010095934849232,-0.0173559449613094,0.0,0.0,0.0,-0.0082764150574803,60.0,5.678957462310791,-0.0,-6.949581177195796e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.474508988205343e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,7.369099330389872e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.977115405490622e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.000473269377835,285.16290283203125,294.1499938964844,293.07000732421875,285.7931823730469,294.66705322265625,293.2635192871094,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986684564225243e-09,0.0010095934849232,-0.0173559449613094,0.0,0.0,0.0,-0.0082764150574803,60.0,5.678957462310791,-0.0,-6.949581177195796e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.474793478148058e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.977433364838362e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.369320519501343e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.977414447348564e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004732836096081,285.16094970703125,294.1499938964844,293.0416564941406,285.7806701660156,294.652587890625,293.2352600097656,284.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901537891325916e-09,0.0010096231708303,-0.0173650309443473,0.0,0.0,0.0,-0.0082781352102756,60.0,5.656768798828125,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.47494845604524e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.97759634628892e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,7.369440572801977e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,9.977578156394884e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.000473291351227,285.15899658203125,294.1499938964844,293.0133361816406,285.7681579589844,294.6379699707031,293.2069396972656,284.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992012302475814e-09,0.0010096391197293,-0.0173698998987674,0.0,0.0,0.0,-0.0082790562883019,60.0,5.634591579437256,-0.0,-6.950208586431472e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.369203376583755e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.97725801425986e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004732761881314,285.1551208496094,294.1499938964844,292.9566650390625,285.7433166503906,294.6083679199219,293.1503295898437,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.590128421783447,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.369203376583755e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.97725801425986e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004732761881314,285.1551208496094,294.1499938964844,292.9566650390625,285.7433166503906,294.6083679199219,293.1503295898437,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.590128421783447,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.473248064750804e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.368117076111957e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.975787543226032e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0004732064844574,285.1513366699219,294.1499938964844,292.8999938964844,285.7185974121094,294.57830810546875,293.09381103515625,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970529042860107e-09,0.0010094554163515,-0.017313627526164,0.0,0.0,0.0,-0.0082684066146612,60.0,5.545316219329834,-0.0,-6.947679054292166e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.473248064750804e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.368117076111957e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.975787543226032e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0004732064844574,285.1513366699219,294.1499938964844,292.8999938964844,285.7185974121094,294.57830810546875,293.09381103515625,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970529042860107e-09,0.0010094554163515,-0.017313627526164,0.0,0.0,0.0,-0.0082684066146612,60.0,5.545316219329834,-0.0,-6.947679054292166e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,9.972986299544571e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.36603542463854e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.9729688372463e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0004730728105641,285.1475830078125,294.1499938964844,292.84332275390625,285.6940002441406,294.5477600097656,293.0374450683594,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.499996662139893,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,9.972986299544571e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.36603542463854e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.9729688372463e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0004730728105641,285.1475830078125,294.1499938964844,292.84332275390625,285.6940002441406,294.5477600097656,293.0374450683594,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.499996662139893,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.466585470363498e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.362934411503375e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.968771337298676e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.00047287371126,285.1439208984375,294.1499938964844,292.7866516113281,285.66949462890625,294.5167541503906,292.9813537597656,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887223236162754e-09,0.0010087431874126,-0.017095424234867,0.0,0.0,0.0,-0.008227108977735,60.0,5.454113006591797,-0.0,-6.937875696166884e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.466585470363498e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.362934411503375e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.968771337298676e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.00047287371126,285.1439208984375,294.1499938964844,292.7866516113281,285.66949462890625,294.5167541503906,292.9813537597656,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887223236162754e-09,0.0010087431874126,-0.017095424234867,0.0,0.0,0.0,-0.008227108977735,60.0,5.454113006591797,-0.0,-6.937875696166884e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.464105824008584e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.96617745840922e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,7.361005555139855e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.966159996110946e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004727498453576,285.1421203613281,294.1499938964844,292.7583312988281,285.6572570800781,294.5010986328125,292.95343017578125,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856256895559909e-09,0.0010084783425554,-0.0170143116265535,0.0,0.0,0.0,-0.008211757056415,60.0,5.4309515953063965,-0.0,-6.934233454103379e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.461386798648164e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.963313641492276e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.358890434261411e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.963296906789763e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0004726140468847,285.14031982421875,294.1499938964844,292.7300109863281,285.6450500488281,294.4853210449219,292.9255676269531,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822307163645291e-09,0.0010081881191581,-0.0169253870844841,0.0,0.0,0.0,-0.0081949271261692,60.0,5.407680988311768,-0.0,-6.930241625013879e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.45518841035664e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.354069384746253e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.95676964521408e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004723044694401,285.13677978515625,294.1499938964844,292.67333984375,285.6206359863281,294.45343017578125,292.8701477050781,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744938385594423e-09,0.0010075265308842,-0.0167227294296026,0.0,0.0,0.0,-0.0081565724685788,60.0,5.360810279846191,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.45518841035664e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.354069384746253e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.95676964521408e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004723044694401,285.13677978515625,294.1499938964844,292.67333984375,285.6206359863281,294.45343017578125,292.8701477050781,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744938385594423e-09,0.0010075265308842,-0.0167227294296026,0.0,0.0,0.0,-0.0081565724685788,60.0,5.360810279846191,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.448260243516415e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,7.348680082941428e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.94947404251434e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004719583957921,285.1333312988281,294.1499938964844,292.6166687011719,285.59625244140625,294.4211120605469,292.8150939941406,284.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584759927934564e-09,0.0010067871771752,-0.0164962504059076,0.0,0.0,0.0,-0.0081137092784047,60.0,5.313623905181885,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.448260243516415e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,7.348680082941428e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.94947404251434e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004719583957921,285.1333312988281,294.1499938964844,292.6166687011719,285.59625244140625,294.4211120605469,292.8150939941406,284.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584759927934564e-09,0.0010067871771752,-0.0164962504059076,0.0,0.0,0.0,-0.0081137092784047,60.0,5.313623905181885,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.44092753343284e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.342975732171908e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.941752068698406e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004715921240858,285.1299133300781,294.1499938964844,292.5599975585937,285.5718688964844,294.3883972167969,292.7603454589844,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566967858390171e-09,0.0010060047497972,-0.0162565503269433,0.0,0.0,0.0,-0.0080683445557951,60.0,5.266293525695801,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.44092753343284e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.342975732171908e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.941752068698406e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004715921240858,285.1299133300781,294.1499938964844,292.5599975585937,285.5718688964844,294.3883972167969,292.7603454589844,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566967858390171e-09,0.0010060047497972,-0.0162565503269433,0.0,0.0,0.0,-0.0080683445557951,60.0,5.266293525695801,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.433535160496832e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.33722627046518e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.933967521646991e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004712228837888,285.1265869140625,294.1499938964844,292.5033264160156,285.5474548339844,294.3552551269531,292.7059020996094,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474725200433795e-09,0.0010052159195765,-0.0160149242728948,0.0,0.0,0.0,-0.0080226156860589,60.0,5.2190046310424805,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.433535160496832e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.33722627046518e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.933967521646991e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0004712228837888,285.1265869140625,294.1499938964844,292.5033264160156,285.5474548339844,294.3552551269531,292.7059020996094,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474725200433795e-09,0.0010052159195765,-0.0160149242728948,0.0,0.0,0.0,-0.0080226156860589,60.0,5.2190046310424805,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.4299393822439e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.930197120411322e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.334429392358288e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.93018111330457e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004710432840511,285.1249694824219,294.1499938964844,292.4750061035156,285.53521728515625,294.3385314941406,292.67877197265625,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429862420276322e-09,0.0010048323310911,-0.0158974062651395,0.0,0.0,0.0,-0.0080003757029771,60.0,5.195440292358398,-0.0,-6.884177849997286e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.426433098269626e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.926504571922123e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.331701635848731e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.926488564815372e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0004708681371994,285.12335205078125,294.1499938964844,292.4466552734375,285.5229797363281,294.3217468261719,292.6517028808594,284.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386104534072956e-09,0.0010044581722468,-0.0157827846705913,0.0,0.0,0.0,-0.0079786824062466,60.0,5.171943187713623,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.419963316759096e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.326669583562762e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.919675358105452e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004705449973698,285.1201477050781,294.1499938964844,292.3900146484375,285.4984436035156,294.287841796875,292.5975952148437,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305362898473277e-09,0.001003767712973,-0.0155712803825736,0.0,0.0,0.0,-0.0079386550933122,60.0,5.125282764434815,-0.0,-6.869596802516753e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.419963316759096e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.919691365212202e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.326669583562762e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.919675358105452e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004705449973698,285.1201477050781,294.1499938964844,292.3900146484375,285.4984436035156,294.287841796875,292.5975952148437,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305362898473277e-09,0.001003767712973,-0.0155712803825736,0.0,0.0,0.0,-0.0079386550933122,60.0,5.125282764434815,-0.0,-6.869596802516753e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
