time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.41444595810026e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,7.322377496166155e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.913865505950524e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0004702694131992,285.1170349121094,294.1499938964844,292.3333435058594,285.47381591796875,294.2535400390625,292.5435485839844,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.23648954700684e-09,0.0010031787678599,-0.0153908636420965,0.0,0.0,0.0,-0.0079045118764042,60.0,5.079185485839844,-0.0,-6.861537116265026e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.41444595810026e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,7.322377496166155e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.913865505950524e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0004702694131992,285.1170349121094,294.1499938964844,292.3333435058594,285.47381591796875,294.2535400390625,292.5435485839844,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.23648954700684e-09,0.0010031787678599,-0.0153908636420965,0.0,0.0,0.0,-0.0079045118764042,60.0,5.079185485839844,-0.0,-6.861537116265026e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.41026082728058e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.909473737934604e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.319122232729569e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.909458458423616e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004700603603851,285.1139831542969,294.1499938964844,292.27667236328125,285.4490966796875,294.2188720703125,292.4894104003906,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027379030361,6.1842162502045994e-09,0.0010027317330241,-0.0152539312839508,0.0,0.0,0.0,-0.0078785978257656,60.0,5.0338640213012695,-0.0,-6.85542289602381e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.41026082728058e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.909473737934604e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.319122232729569e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.909458458423616e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004700603603851,285.1139831542969,294.1499938964844,292.27667236328125,285.4490966796875,294.2188720703125,292.4894104003906,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027379030361,6.1842162502045994e-09,0.0010027317330241,-0.0152539312839508,0.0,0.0,0.0,-0.0078785978257656,60.0,5.0338640213012695,-0.0,-6.85542289602381e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.407618927070872e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.90669141174294e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.317066774703562e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.906676132231952e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004699284327216,285.11102294921875,294.1499938964844,292.2200012207031,285.4242248535156,294.1838073730469,292.43505859375,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.151174236634915e-09,0.0010024490766227,-0.0151673750951886,0.0,0.0,0.0,-0.0078622167930006,60.0,4.989386558532715,-0.0,-6.851559675169483e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.407618927070872e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.90669141174294e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.317066774703562e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.906676132231952e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004699284327216,285.11102294921875,294.1499938964844,292.2200012207031,285.4242248535156,294.1838073730469,292.43505859375,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.151174236634915e-09,0.0010024490766227,-0.0151673750951886,0.0,0.0,0.0,-0.0078622167930006,60.0,4.989386558532715,-0.0,-6.851559675169483e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.406921890331432e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.90595726761967e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.316524715861306e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.90594198810868e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0004698935954365,285.1095275878906,294.1499938964844,292.1916809082031,285.4117126464844,294.1661376953125,292.40777587890625,284.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.142426123290079e-09,0.0010023742215707,-0.0151444589719176,0.0,0.0,0.0,-0.0078578796237707,60.0,4.967493057250977,-0.0,-6.850537204172724e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,9.406842582393438e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.905874321702868e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.316462870221585e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.905859042191878e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004698896955233,285.10809326171875,294.1499938964844,292.163330078125,285.3992004394531,294.1483764648437,292.38037109375,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002371427603,6.141384290003771e-09,0.0010023653740063,-0.015141730196774,0.0,0.0,0.0,-0.0078573636710643,60.0,4.945918560028076,-0.0,-6.850414990822173e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.40826939768158e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.907376079354437e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.317572453757748e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.907361527439208e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.000469960970804,285.1052551269531,294.1499938964844,292.1066589355469,285.3739929199219,294.112548828125,292.3251647949219,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025224182754,6.159036392006101e-09,0.0010025162482634,-0.0151879712939262,0.0,0.0,0.0,-0.0078661134466528,60.0,4.903589725494385,-0.0,-6.852479117469559e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.40826939768158e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.907376079354437e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.317572453757748e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.907361527439208e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.000469960970804,285.1052551269531,294.1499938964844,292.1066589355469,285.3739929199219,294.112548828125,292.3251647949219,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025224182754,6.159036392006101e-09,0.0010025162482634,-0.0151879712939262,0.0,0.0,0.0,-0.0078661134466528,60.0,4.903589725494385,-0.0,-6.852479117469559e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.412314830115064e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.91163615253754e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.320718577830121e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.911621600622313e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0004701630678027,285.1024780273437,294.1499938964844,292.04998779296875,285.3486022949219,294.07635498046875,292.269287109375,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209321501415843e-09,0.0010029460536316,-0.0153196956962347,0.0,0.0,0.0,-0.0078910421580076,60.0,4.862548828125,-0.0,-6.858358858607971e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.412314830115064e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.91163615253754e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.320718577830121e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.911621600622313e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0004701630678027,285.1024780273437,294.1499938964844,292.04998779296875,285.3486022949219,294.07635498046875,292.269287109375,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209321501415843e-09,0.0010029460536316,-0.0153196956962347,0.0,0.0,0.0,-0.0078910421580076,60.0,4.862548828125,-0.0,-6.858358858607971e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.42030965234153e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.92005443549715e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.32693588361144e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.92003988358192e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0004705624305643,285.0997314453125,294.1499938964844,291.9930114746094,285.3231201171875,294.0397644042969,292.2125244140625,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308816580258281e-09,0.0010037967003881,-0.0155803272500634,0.0,0.0,0.0,-0.0079403650015592,60.0,4.823073863983154,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.42030965234153e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.92005443549715e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.32693588361144e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.92003988358192e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0004705624305643,285.0997314453125,294.1499938964844,291.9930114746094,285.3231201171875,294.0397644042969,292.2125244140625,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308816580258281e-09,0.0010037967003881,-0.0155803272500634,0.0,0.0,0.0,-0.0079403650015592,60.0,4.823073863983154,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.434556704945862e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.33801643946208e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.935042908182368e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004712741065304,285.0970764160156,294.1499938964844,291.9354248046875,285.29766845703125,294.0027770996094,292.1543273925781,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.785933494567871,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.434556704945862e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.33801643946208e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.935042908182368e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004712741065304,285.0970764160156,294.1499938964844,291.9354248046875,285.29766845703125,294.0027770996094,292.1543273925781,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.785933494567871,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.44382554735057e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.944818157237024e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.345226185861975e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.944803605321796e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004717371193692,285.0957946777344,294.1499938964844,291.90643310546875,285.28497314453125,293.984130859375,292.1245422363281,285.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649005233412e-09,0.0010063004447147,-0.0163473971188068,0.0,0.0,0.0,-0.0080855330452322,60.0,4.768307209014893,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.45476713241078e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.956340363714844e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.353736145887524e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.956325811799616e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004722836893051,285.094482421875,294.1499938964844,291.8772888183594,285.27227783203125,293.9653625488281,292.09423828125,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737922664257212e-09,0.0010074655292555,-0.0167043525725603,0.0,0.0,0.0,-0.0081530893221497,60.0,4.751314163208008,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.481464803684504e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.984453936340287e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.37450027372688e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.98443938442506e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004736173141282,285.0919494628906,294.1499938964844,291.8187255859375,285.2469482421875,293.927490234375,292.0321044921875,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704548882360996e-09,0.0010103088570758,-0.0175753645598888,0.0,0.0,0.0,-0.0083179390057921,60.0,4.71930742263794,-0.0,-6.959447773624562e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.481464803684504e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.984453936340287e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.37450027372688e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.98443938442506e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004736173141282,285.0919494628906,294.1499938964844,291.8187255859375,285.2469482421875,293.927490234375,292.0321044921875,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704548882360996e-09,0.0010103088570758,-0.0175753645598888,0.0,0.0,0.0,-0.0083179390057921,60.0,4.71930742263794,-0.0,-6.959447773624562e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.51455658650957e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.400238246191293e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0001001928758341,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004752703534904,285.0894775390625,294.1499938964844,291.7597351074219,285.2216491699219,293.8890991210937,291.9674377441406,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482665154157075e-09,0.0010138335637748,-0.0186550244688987,0.0,0.0,0.0,-0.0085222888737916,60.0,4.690196514129639,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.51455658650957e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.400238246191293e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0001001928758341,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004752703534904,285.0894775390625,294.1499938964844,291.7597351074219,285.2216491699219,293.8890991210937,291.9674377441406,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482665154157075e-09,0.0010138335637748,-0.0186550244688987,0.0,0.0,0.0,-0.0085222888737916,60.0,4.690196514129639,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.430584082612768e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.000477219291497,285.0870666503906,294.1499938964844,291.7004089355469,285.1963806152344,293.85015869140625,291.90057373046875,285.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663507461547852,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.430584082612768e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.000477219291497,285.0870666503906,294.1499938964844,291.7004089355469,285.1963806152344,293.85015869140625,291.90057373046875,285.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.663507461547852,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.597874304745346e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.465040107490495e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001010702399071,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004794322303496,285.0846862792969,294.1499938964844,291.64080810546875,285.17120361328125,293.8106994628906,291.831787109375,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639065742492676,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.597874304745346e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.465040107490495e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001010702399071,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004794322303496,285.0846862792969,294.1499938964844,291.64080810546875,285.17120361328125,293.8106994628906,291.831787109375,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639065742492676,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.621569188311696e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001013199071167,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.483470108127221e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0001013197688735,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004806158831343,285.0835266113281,294.1499938964844,291.6109313964844,285.1586608886719,293.790771484375,291.7968139648437,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.627518653869629,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.646188118495048e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001015791494864,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.502617518184707e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001015790185192,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004818456363864,285.0823974609375,294.1499938964844,291.5810241699219,285.1460876464844,293.77069091796875,291.7615051269531,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.616372108459473,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.696766210254282e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.541955710621551e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001021116258925,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004843721108045,285.08013916015625,294.1499938964844,291.5210876464844,285.1210632324219,293.73016357421875,291.6903991699219,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594709873199463,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.696766210254282e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.541955710621551e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001021116258925,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004843721108045,285.08013916015625,294.1499938964844,291.5210876464844,285.1210632324219,293.73016357421875,291.6903991699219,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.594709873199463,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.747199510456994e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.581181853311136e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001026427125907,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004868913965765,285.07794189453125,294.1499938964844,291.46112060546875,285.0960998535156,293.6890563964844,291.6191101074219,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573153018951416,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.747199510456994e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.581181853311136e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001026427125907,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004868913965765,285.07794189453125,294.1499938964844,291.46112060546875,285.0960998535156,293.6890563964844,291.6191101074219,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573153018951416,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.620074757141992e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001031692954711,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0004893892910331,285.0757751464844,294.1499938964844,291.401123046875,285.0711975097656,293.6473999023437,291.5482788085937,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.550832748413086,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.620074757141992e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001031692954711,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0004893892910331,285.0757751464844,294.1499938964844,291.401123046875,285.0711975097656,293.6473999023437,291.5482788085937,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.550832748413086,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.837377729127184e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.000103592465166,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,7.65131990192458e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001035923341987,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004913960001431,285.0736999511719,294.1499938964844,291.3411865234375,285.0464172363281,293.60516357421875,291.4784240722656,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504260655215148e-08,0.0010482220677658,-0.0291844252496957,0.0,0.0,0.0,-0.0105159664526581,60.0,4.527040481567383,-0.0,-7.49162509805501e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.837377729127184e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.000103592465166,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,7.65131990192458e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001035923341987,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004913960001431,285.0736999511719,294.1499938964844,291.3411865234375,285.0464172363281,293.60516357421875,291.4784240722656,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504260655215148e-08,0.0010482220677658,-0.0291844252496957,0.0,0.0,0.0,-0.0105159664526581,60.0,4.527040481567383,-0.0,-7.49162509805501e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.840624989010394e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001036266548908,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,7.653845386812463e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001036265239235,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004915582248941,285.0726928710937,294.1499938964844,291.311279296875,285.0340881347656,293.5838623046875,291.4446105957031,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544662115170468e-08,0.001048567937687,-0.0292901620268821,0.0,0.0,0.0,-0.010535997338593,60.0,4.510063648223877,-0.0,-7.49656408061128e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.832519572228192e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.000103541307908,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.647540769539773e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001035411769407,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0004911533324047,285.0716857910156,294.1499938964844,291.2814025878906,285.0217590332031,293.5625305175781,291.41180419921875,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257036685943,0.0,0.0,0.0,-0.0104859070852398,60.0,4.488602161407471,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.812946518650278e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001033351873047,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.632317283423617e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001033350563375,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004901756183244,285.0697326660156,294.1499938964844,291.2218322753906,284.9971923828125,293.5196533203125,291.3487243652344,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199615457258004e-08,0.0010456183226779,-0.028387090191245,0.0,0.0,0.0,-0.0103649469092488,60.0,4.438166618347168,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
