time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.812946518650278e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001033351873047,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.632317283423617e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001033350563375,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004901756183244,285.0697326660156,294.1499938964844,291.2218322753906,284.9971923828125,293.5196533203125,291.3487243652344,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199615457258004e-08,0.0010456183226779,-0.028387090191245,0.0,0.0,0.0,-0.0103649469092488,60.0,4.438166618347168,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.783913264982402e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001030294515658,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.609735621372238e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001030293278745,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0004887254326604,285.06787109375,294.1499938964844,291.1625061035156,284.9727783203125,293.47662353515625,291.28826904296875,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.382844924926758,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.783913264982402e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001030294515658,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.609735621372238e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001030293278745,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0004887254326604,285.06787109375,294.1499938964844,291.1625061035156,284.9727783203125,293.47662353515625,291.28826904296875,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.382844924926758,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.743952250573784e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.578653458040208e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0001026085155899,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.000486729259137,285.0660705566406,294.1499938964844,291.103515625,284.948486328125,293.43341064453125,291.2303466796875,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322705268859863,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.743952250573784e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.578653458040208e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0001026085155899,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.000486729259137,285.0660705566406,294.1499938964844,291.103515625,284.948486328125,293.43341064453125,291.2303466796875,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.322705268859863,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.696206689113752e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.541518425568938e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001021057323669,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0004843443166464,285.0643310546875,294.1499938964844,291.044921875,284.9243469238281,293.39013671875,291.1748046875,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259048938751221,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.696206689113752e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.541518425568938e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001021057323669,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0004843443166464,285.0643310546875,294.1499938964844,291.044921875,284.9243469238281,293.39013671875,291.1748046875,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259048938751221,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.67055166256614e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.000101835692476,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.52156411181204e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001018355687847,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004830627876799,285.0634765625,294.1499938964844,291.01580810546875,284.9123229980469,293.36846923828125,291.1477966308594,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226408004760742,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.644405508879572e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001015603629639,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.501227810280398e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001015602392726,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.000481756782392,285.0626525878906,294.1499938964844,290.9867858886719,284.9003601074219,293.3468017578125,291.1213684082031,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.193498611450195,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.592344576958568e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.460735650965944e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001010120176943,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004791562387254,285.0610656738281,294.1499938964844,290.92919921875,284.8765563964844,293.3034362792969,291.0698547363281,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.12777042388916,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.592344576958568e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.460735650965944e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001010120176943,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004791562387254,285.0610656738281,294.1499938964844,290.92919921875,284.8765563964844,293.3034362792969,291.0698547363281,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.12777042388916,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.543005580781028e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,7.422360795317218e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.000100492448837,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004766916681546,285.0595397949219,294.1499938964844,290.8722229003906,284.8529663085937,293.26007080078125,291.02008056640625,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063311576843262,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.543005580781028e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,7.422360795317218e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.000100492448837,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004766916681546,285.0595397949219,294.1499938964844,290.8722229003906,284.8529663085937,293.26007080078125,291.02008056640625,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063311576843262,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.498614235781132e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001000250995275,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.387833466054872e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001000249903881,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004744742473121,285.05810546875,294.1499938964844,290.8158874511719,284.8295593261719,293.2166442871094,290.97186279296875,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001439571380615,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.498614235781132e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001000250995275,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.387833466054872e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001000249903881,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004744742473121,285.05810546875,294.1499938964844,290.8158874511719,284.8295593261719,293.2166442871094,290.97186279296875,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001439571380615,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.460368164582178e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.358085713349283e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.962223703041671e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004725637845695,285.05670166015625,294.1499938964844,290.76031494140625,284.806396484375,293.1731872558594,290.9247741699219,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.942624807357788,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.460368164582178e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.358085713349283e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.962223703041671e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004725637845695,285.05670166015625,294.1499938964844,290.76031494140625,284.806396484375,293.1731872558594,290.9247741699219,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.942624807357788,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.443897579330952e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.944890916813164e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.345275662373751e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.944879275280982e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004717410774901,285.0560302734375,294.1499938964844,290.7328186035156,284.7948913574219,293.15142822265625,290.9015808105469,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.9146597385406494,-0.0,-6.90418033855167e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.428826160728931e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.929019870469348e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.33355336706154e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.929008956532924e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0004709882487077,285.0553894042969,294.1499938964844,290.7055358886719,284.783447265625,293.1296691894531,290.8785705566406,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,-0.0079918280243873,60.0,3.887432336807251,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.404029697179794e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.314266986213624e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.902896999847144e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004697496187873,285.0541076660156,294.1499938964844,290.651611328125,284.7607727050781,293.08612060546875,290.8329162597656,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.835806131362915,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.404029697179794e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.314266986213624e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.902896999847144e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004697496187873,285.0541076660156,294.1499938964844,290.651611328125,284.7607727050781,293.08612060546875,290.8329162597656,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.835806131362915,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.385743032908068e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.300043216673657e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.883639722829685e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004688361659646,285.05291748046875,294.1499938964844,290.5986022949219,284.7383728027344,293.0424499511719,290.7875061035156,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875638198205024e-09,0.0010000934125855,-0.0144455758854746,0.0,0.0,0.0,-0.0077256239019334,60.0,3.78778076171875,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.385743032908068e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.300043216673657e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.883639722829685e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004688361659646,285.05291748046875,294.1499938964844,290.5986022949219,284.7383728027344,293.0424499511719,290.7875061035156,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875638198205024e-09,0.0010000934125855,-0.0144455758854746,0.0,0.0,0.0,-0.0077256239019334,60.0,3.78778076171875,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.37331424211152e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.290376379387453e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.870552457869052e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004682153521571,285.0517578125,294.1499938964844,290.546630859375,284.7162780761719,292.99871826171875,290.7420349121094,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,-0.007648813072592,60.0,3.743006706237793,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.37331424211152e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.290376379387453e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.870552457869052e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004682153521571,285.0517578125,294.1499938964844,290.546630859375,284.7162780761719,292.99871826171875,290.7420349121094,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,-0.007648813072592,60.0,3.743006706237793,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.365838923258708e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.862690058071166e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.284562161657959e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.862679871730506e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004678419500123,285.0506591796875,294.1499938964844,290.4956970214844,284.6944885253906,292.95489501953125,290.6962890625,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.6274713777781934e-09,0.0009979710448533,-0.013795455917716,0.0,0.0,0.0,-0.0076025952585041,60.0,3.701324224472046,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.365838923258708e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.862690058071166e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.284562161657959e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.862679871730506e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004678419500123,285.0506591796875,294.1499938964844,290.4956970214844,284.6944885253906,292.95489501953125,290.6962890625,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.6274713777781934e-09,0.0009979710448533,-0.013795455917716,0.0,0.0,0.0,-0.0076025952585041,60.0,3.701324224472046,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.363571734866127e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.860302816377951e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.282798469532281e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.860292630037291e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.000467728707008,285.0501403808594,294.1499938964844,290.4706726074219,284.6837158203125,292.9329528808594,290.6732482910156,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599181118753904e-09,0.0009977290173992,-0.0137213421985507,0.0,0.0,0.0,-0.007588570471853,60.0,3.681531190872192,-0.0,-6.787181661138676e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.361963748233391e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.858609701041132e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.281547732418403e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.858599514700472e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004676484095398,285.04962158203125,294.1499938964844,290.4459228515625,284.67303466796875,292.9109802246094,290.650146484375,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579109174647101e-09,0.0009975573047995,-0.0136687597259879,0.0,0.0,0.0,-0.0075786192901432,60.0,3.6622395515441895,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.360204421682285e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.280179124791175e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.85674632829614e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004675605159718,285.0486145019531,294.1499938964844,290.3973083496094,284.65191650390625,292.8669738769531,290.60369873046875,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6250925064086914,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.360204421682285e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.280179124791175e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.85674632829614e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004675605159718,285.0486145019531,294.1499938964844,290.3973083496094,284.65191650390625,292.8669738769531,290.60369873046875,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6250925064086914,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.359306568512692e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.279480632860214e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.855801181402056e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004675156960729,285.0476989746094,294.1499938964844,290.3500061035156,284.63116455078125,292.8229064941406,290.55712890625,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5894269943237305,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.359306568512692e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.279480632860214e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.855801181402056e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004675156960729,285.0476989746094,294.1499938964844,290.3500061035156,284.63116455078125,292.8229064941406,290.55712890625,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5894269943237305,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.358775423606858e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.279067358467728e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.855241660261528e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004674891824834,285.0468139648437,294.1499938964844,290.3039855957031,284.60858154296875,292.77880859375,290.5106506347656,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.554929733276367,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.358775423606858e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.279067358467728e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.855241660261528e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004674891824834,285.0468139648437,294.1499938964844,290.3039855957031,284.60858154296875,292.77880859375,290.5106506347656,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.554929733276367,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.35902789933607e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.855516691459344e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.27926308172755e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.855507232714444e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004675017844419,285.04595947265625,294.1499938964844,290.2592468261719,284.5820617675781,292.73468017578125,290.46441650390625,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.521568536758423,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.35902789933607e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.855516691459344e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.27926308172755e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.855507232714444e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004675017844419,285.04595947265625,294.1499938964844,290.2592468261719,284.5820617675781,292.73468017578125,290.46441650390625,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.521568536758423,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.359817340737207e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.856349061010404e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.279877172550187e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.856338874669746e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.000467541249236,285.0455627441406,294.1499938964844,290.2373352050781,284.56744384765625,292.7126159667969,290.44140625,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5053932666778564,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.361241245642304e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.857847908278929e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.280984573299065e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.857838449534027e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004676123789977,285.0451965332031,294.1499938964844,290.2156982421875,284.552001953125,292.6905822753906,290.4184875488281,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.489551782608032,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
