time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.091894025914372e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.57420706981793e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.5742019766476e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.000454158463981,285.06646728515625,294.1499938964844,288.064453125,283.2690124511719,290.2725524902344,288.4572448730469,285.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.2107116137703997e-09,0.0009687533602118,-0.0048431898467242,0.0,0.0,0.0,-0.0059087555855512,60.0,1.8682085275650024,-0.0,-6.398643392913074e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.092159598367287e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.574486466590316e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.071688014548272e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.574482101015748e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004541717062238,285.0670471191406,294.1499938964844,288.0395202636719,283.2625732421875,290.2533874511719,288.4432678222656,285.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687836864031,2.214001204592364e-09,0.000968781474512,-0.0048518097028136,0.0,0.0,0.0,-0.0059103863313794,60.0,1.852011442184448,-0.0,-6.399015006763875e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.0928420831915e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.575205331202596e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.072219159454107e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.575200965628028e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0004542058450169,285.067626953125,294.1499938964844,288.0133056640625,283.2552185058594,290.23419189453125,288.4288635253906,285.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688562713563,2.222495298909166e-09,0.0009688540594652,-0.0048740673810243,0.0,0.0,0.0,-0.0059145968407392,60.0,1.8350850343704224,-0.0,-6.399974949999887e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.095543646253644e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.57804950303398e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.074319728417322e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.578045137459412e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004543407703749,285.0687561035156,294.1499938964844,287.9572448730469,283.2378234863281,290.195556640625,288.3984069824219,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691437589935,2.2561117418717913e-09,0.0009691414888948,-0.0049621555954217,0.0,0.0,0.0,-0.0059312619268894,60.0,1.799046754837036,-0.0,-6.403774222007996e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.095543646253644e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.57804950303398e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.074319728417322e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.578045137459412e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004543407703749,285.0687561035156,294.1499938964844,287.9572448730469,283.2378234863281,290.195556640625,288.3984069824219,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691437589935,2.2561117418717913e-09,0.0009691414888948,-0.0049621555954217,0.0,0.0,0.0,-0.0059312619268894,60.0,1.799046754837036,-0.0,-6.403774222007996e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.099874296225607e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.582610800862312e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.077688496792689e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.582606435287744e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004545570991467,285.0699462890625,294.1499938964844,287.8967590332031,283.2172241210937,290.1565246582031,288.3648986816406,285.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696048800833,2.310038826891514e-09,0.0009696026099845,-0.0051034637726843,0.0,0.0,0.0,-0.0059579955413937,60.0,1.7599858045578003,-0.0,-6.409869968138082e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.099874296225607e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.582610800862312e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.077688496792689e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.582606435287744e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004545570991467,285.0699462890625,294.1499938964844,287.8967590332031,283.2172241210937,290.1565246582031,288.3648986816406,285.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696048800833,2.310038826891514e-09,0.0009696026099845,-0.0051034637726843,0.0,0.0,0.0,-0.0059579955413937,60.0,1.7599858045578003,-0.0,-6.409869968138082e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.105876233661549e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.588930697645992e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.082356751197949e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.588926332071424e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004548569268081,285.0711364746094,294.1499938964844,287.8323974609375,283.1937255859375,290.1170349121094,288.32781982421875,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702440584078,2.384781483399933e-09,0.0009702416718937,-0.0052993167191743,0.0,0.0,0.0,-0.0059950486756861,60.0,1.718543291091919,-0.0,-6.418324716150893e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.105876233661549e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.588930697645992e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.082356751197949e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.588926332071424e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004548569268081,285.0711364746094,294.1499938964844,287.8323974609375,283.1937255859375,290.1170349121094,288.32781982421875,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702440584078,2.384781483399933e-09,0.0009702416718937,-0.0052993167191743,0.0,0.0,0.0,-0.0059950486756861,60.0,1.718543291091919,-0.0,-6.418324716150893e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.113542910199612e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.59700410021469e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.088320126058534e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.597000462235884e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0004552399041131,285.07232666015625,294.1499938964844,287.7646484375,283.16766357421875,290.0770874023437,288.2865600585937,285.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710607118904,2.480271543703338e-09,0.000971058208961,-0.005549534689635,0.0,0.0,0.0,-0.0060423873364925,60.0,1.6749563217163086,-0.0,-6.42913420279001e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.113542910199612e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.59700410021469e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.088320126058534e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.597000462235884e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0004552399041131,285.07232666015625,294.1499938964844,287.7646484375,283.16766357421875,290.0770874023437,288.2865600585937,285.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710607118904,2.480271543703338e-09,0.000971058208961,-0.005549534689635,0.0,0.0,0.0,-0.0060423873364925,60.0,1.6749563217163086,-0.0,-6.42913420279001e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.11792812985368e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.601621422916652e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.091730367392302e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.601617784937844e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004554589395411,285.07293701171875,294.1499938964844,287.72967529296875,283.1537780761719,290.0569152832031,288.26434326171875,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926384568214,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6525005102157593,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.122806659433992e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.606758976588026e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.095524779288098e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.606754611013456e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004557026259135,285.07354736328125,294.1499938964844,287.6940612792969,283.139404296875,290.0365905761719,288.2407531738281,285.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.5956485849576442e-09,0.0009720447706058,-0.0058518615551292,0.0,0.0,0.0,-0.0060995845124125,60.0,1.6295692920684814,-0.0,-6.44220605749979e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.129647514782846e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.613962902221827e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.100844959495589e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.61395853664726e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004560443630907,285.0743408203125,294.1499938964844,287.6476135253906,283.1203308105469,290.0103759765625,288.2087707519531,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.6808577580084147e-09,0.0009727733558975,-0.0060751377604901,0.0,0.0,0.0,-0.006141826044768,60.0,1.5996922254562378,-0.0,-6.451869438706126e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.133780986303464e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.618315380066632e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.104060205165297e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.618311014492063e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.000456250825664,285.0747985839844,294.1499938964844,287.62109375,283.1093139648437,289.9955444335937,288.1899719238281,285.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732343240552381e-09,0.0009732136386446,-0.0062100458890199,0.0,0.0,0.0,-0.006167349871248,60.0,1.5826597213745115,-0.0,-6.457711521079545e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.146353841060773e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.631555440137164e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.113839092198759e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.631551802158356e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004568788863252,285.0760498046875,294.1499938964844,287.5462951660156,283.07769775390625,289.9538879394531,288.1333923339844,285.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889595160563886e-09,0.0009745528805069,-0.0066204289905726,0.0,0.0,0.0,-0.0062449914403259,60.0,1.534427523612976,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.146353841060773e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.631555440137164e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.113839092198759e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.631551802158356e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004568788863252,285.0760498046875,294.1499938964844,287.5462951660156,283.07769775390625,289.9538879394531,288.1333923339844,285.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889595160563886e-09,0.0009745528805069,-0.0066204289905726,0.0,0.0,0.0,-0.0062449914403259,60.0,1.534427523612976,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.124802505131811e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004575829952955,285.0773010253906,294.1499938964844,287.4701538085937,283.04498291015625,289.9115905761719,288.0704650878906,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4852324724197388,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.124802505131811e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004575829952955,285.0773010253906,294.1499938964844,287.4701538085937,283.04498291015625,289.9115905761719,288.0704650878906,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4852324724197388,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.176025196211413e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.662800584919752e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.136916246963665e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.662796946940944e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004583610570989,285.0785827636719,294.1499938964844,287.3931884765625,283.0114440917969,289.8684997558594,288.00048828125,285.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.2585671938534233e-09,0.0009777133818715,-0.007588901091367,0.0,0.0,0.0,-0.0064282217063009,60.0,1.435378909111023,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.176025196211413e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.662800584919752e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.136916246963665e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.662796946940944e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004583610570989,285.0785827636719,294.1499938964844,287.3931884765625,283.0114440917969,289.8684997558594,288.00048828125,285.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.2585671938534233e-09,0.0009777133818715,-0.007588901091367,0.0,0.0,0.0,-0.0064282217063009,60.0,1.435378909111023,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.184202644973992e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.671411680756135e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.143276889109984e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.67140804277733e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0004587695293594,285.0792541503906,294.1499938964844,287.3545837402344,282.9945068359375,289.8467712402344,287.9634704589844,285.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.007855805568397,0.0,0.0,0.0,-0.0064787198789417,60.0,1.4103232622146606,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.192719880957156e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.149900920921937e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.680377115728334e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.000459194969153,285.07989501953125,294.1499938964844,287.31591796875,282.9775085449219,289.8248291015625,287.9248046875,285.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466529507889504e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.385215163230896,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.699021029518916e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004600793763529,285.0812072753906,294.1499938964844,287.2388610839844,282.94354248046875,289.780517578125,287.84356689453125,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.334983468055725,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.21042519621551e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.699021029518916e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004600793763529,285.0812072753906,294.1499938964844,287.2388610839844,282.94354248046875,289.780517578125,287.84356689453125,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.334983468055725,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.718438377603889e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004610004543792,285.0825500488281,294.1499938964844,287.1625061035156,282.9098815917969,289.7355041503906,287.75665283203125,285.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2850040197372437,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.178013038355857e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.718438377603889e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004610004543792,285.0825500488281,294.1499938964844,287.1625061035156,282.9098815917969,289.7355041503906,287.75665283203125,285.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2850040197372437,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004619406827259,285.0838928222656,294.1499938964844,287.0873718261719,282.8768920898437,289.6899108886719,287.66571044921875,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2354931831359863,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004619406827259,285.0838928222656,294.1499938964844,287.0873718261719,282.8768920898437,289.6899108886719,287.66571044921875,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2354931831359863,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.266619599657132e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.758200030773878e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004628864116966,285.0852355957031,294.1499938964844,287.0139465332031,282.8450012207031,289.6436767578125,287.57135009765625,285.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1868960857391355,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.266619599657132e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.758200030773878e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.20737807569094e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004628864116966,285.0852355957031,294.1499938964844,287.0139465332031,282.8450012207031,289.6436767578125,287.57135009765625,285.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1868960857391355,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.276052878703922e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.768134623300284e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.214715151349083e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.768130257725716e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004633576318155,285.0859375,294.1499938964844,286.9780578613281,282.82958984375,289.620361328125,287.5233764648437,285.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1629589796066284,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.285403211833908e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.77798117673956e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.22198819858022e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.777977538760751e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004638247191905,285.08660888671875,294.1499938964844,286.9428100585937,282.8145751953125,289.596923828125,287.4750671386719,285.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.139381766319275,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.29872112465091e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.792004857445136e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.792001219466329e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004644899745471,285.0876159667969,294.1499938964844,286.89324951171875,282.7937927246094,289.5629577636719,287.4052734375,285.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1060184240341189,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.236324745463207e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0004647455061785,285.0880126953125,294.1499938964844,286.8743896484375,282.7859802246094,289.5496826171875,287.37811279296875,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0932469367980957,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004656389937736,285.08941650390625,294.1499938964844,286.80926513671875,282.7596435546875,289.50201416015625,287.2819519042969,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566011759567e-09,0.0009932337561622,-0.0123443324118852,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0491403341293335,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004656389937736,285.08941650390625,294.1499938964844,286.80926513671875,282.7596435546875,289.50201416015625,287.2819519042969,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566011759567e-09,0.0009932337561622,-0.0123443324118852,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0491403341293335,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004665051528718,285.0908203125,294.1499938964844,286.7478942871094,282.73590087890625,289.4540100097656,287.18731689453125,285.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574556144316e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.007435081526637,60.0,1.006860852241516,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004665051528718,285.0908203125,294.1499938964844,286.7478942871094,282.73590087890625,289.4540100097656,287.18731689453125,285.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574556144316e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.007435081526637,60.0,1.006860852241516,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
