time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.852007497102022e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004673364164773,285.0922546386719,294.1499938964844,286.6908264160156,282.71514892578125,289.4057312011719,287.0959777832031,285.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496876731569955e-09,0.0009968535741791,-0.0134533308446407,0.0,0.0,0.0,-0.0075378501787781,60.0,0.9674139022827148,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.852007497102022e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004673364164773,285.0922546386719,294.1499938964844,286.6908264160156,282.71514892578125,289.4057312011719,287.0959777832031,285.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496876731569955e-09,0.0009968535741791,-0.0134533308446407,0.0,0.0,0.0,-0.0075378501787781,60.0,0.9674139022827148,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.363760182168336e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.860494174063206e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.282931619556621e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.8604905360844e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.000467738835141,285.09295654296875,294.1499938964844,286.6640625,282.7060546875,289.3815002441406,287.0516967773437,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.5972311230334534e-09,0.0009977117879316,-0.0137162348255515,0.0,0.0,0.0,-0.0075876004993915,60.0,0.948683738708496,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.371620399178936e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.8687713034451e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.289044879144058e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.868767665466294e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004681314458139,285.0936889648437,294.1499938964844,286.6385498046875,282.6978454589844,289.35723876953125,287.00860595703125,285.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695142579753565e-09,0.0009985490469262,-0.0139727359637618,0.0,0.0,0.0,-0.0076361396349966,60.0,0.9307425618171692,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.386664896737784e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.884613973554224e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.884610335575415e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004688829649239,285.0951232910156,294.1499938964844,286.59161376953125,282.684326171875,289.3086853027344,286.9261169433594,285.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882555331737649e-09,0.0010001516202464,-0.0144636975601315,0.0,0.0,0.0,-0.0077290483750402,60.0,0.8972675800323486,-0.0,-6.820193476642089e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.386664896737784e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.884613973554224e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.300746074179187e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.884610335575415e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004688829649239,285.0951232910156,294.1499938964844,286.59161376953125,282.684326171875,289.3086853027344,286.9261169433594,285.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882555331737649e-09,0.0010001516202464,-0.0144636975601315,0.0,0.0,0.0,-0.0077290483750402,60.0,0.8972675800323486,-0.0,-6.820193476642089e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004695806710515,285.0965881347656,294.1499938964844,286.55047607421875,282.6750183105469,289.2601623535156,286.8493347167969,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.0565459314432254e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8673930764198303,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004695806710515,285.0965881347656,294.1499938964844,286.55047607421875,282.6750183105469,289.2601623535156,286.8493347167969,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.0565459314432254e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8673930764198303,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.912568930303678e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004702092264778,285.0980834960937,294.1499938964844,286.5156555175781,282.6703186035156,289.21173095703125,286.779296875,285.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292547130321e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930091112852,60.0,0.8416045904159546,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.912568930303678e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004702092264778,285.0980834960937,294.1499938964844,286.5156555175781,282.6703186035156,289.21173095703125,286.779296875,285.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292547130321e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930091112852,60.0,0.8416045904159546,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004707507032435,285.0995483398437,294.1499938964844,286.4877014160156,282.6706237792969,289.1636047363281,286.7164001464844,285.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.820048987865448,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004707507032435,285.0995483398437,294.1499938964844,286.4877014160156,282.6706237792969,289.1636047363281,286.7164001464844,285.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.820048987865448,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.428612247575074e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.928786312229931e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.333372195716947e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.928783401846886e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004709783534053,285.1003112792969,294.1499938964844,286.4764404296875,282.6727905273437,289.1396789550781,286.6881408691406,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405087127347997e-09,0.0010046199895441,-0.0158325098454952,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8111714720726013,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.43268823903054e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.933074761647732e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004711819346994,285.1010437011719,294.1499938964844,286.46710205078125,282.67633056640625,289.1158447265625,286.66162109375,285.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850520836748e-09,0.0010050541022792,-0.0159654840826988,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8032841682434082,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.437677363166586e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.93833236861974e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.340422598645091e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.938329458236694e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004714311799034,285.10223388671875,294.1499938964844,286.45623779296875,282.6850891113281,289.0780334472656,286.6236877441406,285.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517996364863165e-09,0.0010055856546387,-0.016128271818161,0.0,0.0,0.0,-0.0080440649762749,60.0,0.793412983417511,-0.0,-6.894509141375238e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.438684355700389e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.939392475644128e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.341205491684377e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.93938956526108e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004714814713224,285.1025390625,294.1499938964844,286.454345703125,282.6878967285156,289.0686340332031,286.6148681640625,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535223703282e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7913691401481628,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004716253606602,285.10406494140625,294.1499938964844,286.45001220703125,282.70562744140625,289.0221252441406,286.5771484375,285.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394539220255e-09,0.0010059995111078,-0.0162550490349531,0.0,0.0,0.0,-0.0080680586397647,60.0,0.7849848866462708,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004716253606602,285.10406494140625,294.1499938964844,286.45001220703125,282.70562744140625,289.0221252441406,286.5771484375,285.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394539220255e-09,0.0010059995111078,-0.0162550490349531,0.0,0.0,0.0,-0.0080680586397647,60.0,0.7849848866462708,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.442438022233546e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.943344775820152e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.344124605879188e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.943341865437104e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004716689873021,285.1055603027344,294.1499938964844,286.45001220703125,282.7259521484375,288.976318359375,286.5470275878906,285.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7826066017150879,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.442438022233546e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.943344775820152e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.344124605879188e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.943341865437104e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0004716689873021,285.1055603027344,294.1499938964844,286.45001220703125,282.7259521484375,288.976318359375,286.5470275878906,285.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7826066017150879,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.943372424459084e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004716704133898,285.1070861816406,294.1499938964844,286.45001220703125,282.7449645996094,288.9313049316406,286.52398681640625,285.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7817607522010803,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.943372424459084e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004716704133898,285.1070861816406,294.1499938964844,286.45001220703125,282.7449645996094,288.9313049316406,286.52398681640625,285.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7817607522010803,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.442187729291618e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.94308211375028e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.343930337810889e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.943078475771472e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004716565017588,285.1078491210937,294.1499938964844,286.45001220703125,282.75396728515625,288.9091186523437,286.5146484375,285.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7814173102378845,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.441719157621264e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.942588076228276e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,7.343565084738657e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.94258516584523e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004716330731753,285.1086120605469,294.1499938964844,286.45001220703125,282.7626647949219,288.8871459960937,286.50653076171875,285.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.7810749411582947,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004715586546808,285.11016845703125,294.1499938964844,286.45001220703125,282.7791442871094,288.84375,286.4931335449219,285.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7803677916526794,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004715586546808,285.11016845703125,294.1499938964844,286.45001220703125,282.7791442871094,288.84375,286.4931335449219,285.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7803677916526794,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.000471449107863,285.1116943359375,294.1499938964844,286.45001220703125,282.79443359375,288.8011169433594,286.48297119140625,285.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7796192169189453,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.000471449107863,285.1116943359375,294.1499938964844,286.45001220703125,282.79443359375,288.8011169433594,286.48297119140625,285.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7796192169189453,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004713065864052,285.1132507324219,294.1499938964844,286.45001220703125,282.8085632324219,288.75927734375,286.4752197265625,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7788292169570923,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004713065864052,285.1132507324219,294.1499938964844,286.45001220703125,282.8085632324219,288.75927734375,286.4752197265625,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7788292169570923,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.43171835388057e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004711335350293,285.11480712890625,294.1499938964844,286.45001220703125,282.82159423828125,288.7181701660156,286.4693298339844,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7780004143714905,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.43171835388057e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004711335350293,285.11480712890625,294.1499938964844,286.45001220703125,282.82159423828125,288.7181701660156,286.4693298339844,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7780004143714905,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.429771307623014e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.93000649032183e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.334272959269583e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.930003579938784e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0004710362991318,285.1155700683594,294.1499938964844,286.45001220703125,282.82769775390625,288.69793701171875,286.46697998046875,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.7775722146034241,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.42769183893688e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.92781642707996e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,7.332654786296189e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.927813516696916e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004709324275609,285.1163330078125,294.1499938964844,286.45001220703125,282.83355712890625,288.6778564453125,286.4648742675781,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7771358489990234,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.423727169632912e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.923642210196704e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.329571963055059e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.923639299813658e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004707344050984,285.1177062988281,294.1499938964844,286.45001220703125,282.8432312011719,288.6429748535156,286.4618225097656,285.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7763494253158569,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.423158917343244e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.923042671289296e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,7.329129584832117e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.923039760906248e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0004707059706561,285.1178894042969,294.1499938964844,286.45001220703125,282.844482421875,288.63824462890625,286.4614562988281,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7762404680252075,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,7.325252227019519e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.91779161267914e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004704570164903,285.1194763183594,294.1499938964844,286.45001220703125,282.8544616699219,288.599365234375,286.4588623046875,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.775316596031189,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,7.325252227019519e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.91779161267914e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004704570164903,285.1194763183594,294.1499938964844,286.45001220703125,282.8544616699219,288.599365234375,286.4588623046875,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.775316596031189,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0004701884463429,285.1210327148437,294.1499938964844,286.45001220703125,282.8634948730469,288.5611877441406,286.4568786621094,285.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7743687629699707,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
