time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004642437561415,285.25927734375,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,285.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723678337370529e-09,0.0009902419988065,-0.0114276548847556,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6716512441635132,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004642437561415,285.25927734375,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,285.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723678337370529e-09,0.0009902419988065,-0.0114276548847556,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6716512441635132,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0004647254245355,285.26007080078125,294.1499938964844,286.3090515136719,282.3116760253906,286.998046875,286.5772399902344,285.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843806244991811e-09,0.000991269131191,-0.011742384172976,0.0,0.0,0.0,-0.0072140949778258,60.0,0.6474007964134216,-0.0,-6.699576005075869e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.308202425017952e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.801986016100273e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,7.239714614115655e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.801985288504512e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0004649638722185,285.26043701171875,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.5605773925781,285.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917826391756,4.9032773397073015e-09,0.0009917777497321,-0.0118981935083866,0.0,0.0,0.0,-0.0072435773909091,60.0,0.6361147165298462,-0.0,-6.706452637672555e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.818770922720432e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.818770195124672e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004657600948121,285.2615966796875,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072021484375,285.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934807894751,5.1018593794083245e-09,0.0009934757836163,-0.0124184573069214,0.0,0.0,0.0,-0.0073420228436589,60.0,0.6015652418136597,-0.0,-6.729440116259866e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.818770922720432e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.818770195124672e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004657600948121,285.2615966796875,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072021484375,285.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934807894751,5.1018593794083245e-09,0.0009934757836163,-0.0124184573069214,0.0,0.0,0.0,-0.0073420228436589,60.0,0.6015652418136597,-0.0,-6.729440116259866e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.341153781861068e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.265343447215855e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0004666098684538,285.26275634765625,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.4523010253906,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.313799178452427e-09,0.0009952880209311,-0.0129737062379717,0.0,0.0,0.0,-0.0074470904655754,60.0,0.5684915781021118,-0.0,-6.754017789489808e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.341153781861068e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.265343447215855e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0004666098684538,285.26275634765625,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.4523010253906,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.313799178452427e-09,0.0009952880209311,-0.0129737062379717,0.0,0.0,0.0,-0.0074470904655754,60.0,0.5684915781021118,-0.0,-6.754017789489808e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.34990239329636e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.845898603089154e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004670469206757,285.2633361816406,294.1499938964844,286.1707458496094,282.2731628417969,286.9607238769531,286.4245300292969,285.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422799986831705e-09,0.000996220158413,-0.0132592665031552,0.0,0.0,0.0,-0.0075011271983385,60.0,0.5526185035705566,-0.0,-6.766674687241905e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0004674864758271,285.2638854980469,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.3966979980469,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431845978181e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5371763706207275,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004683613660745,285.2650451660156,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,285.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5076302886009216,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004683613660745,285.2650451660156,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,285.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5076302886009216,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.891296940622853e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0004692004295065,285.2662048339844,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872314453125,285.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902793506444e-09,0.0010008129756897,-0.0146663198247551,0.0,0.0,0.0,-0.007767392322421,60.0,0.4805130362510681,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.891296940622853e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0004692004295065,285.2662048339844,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872314453125,285.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902793506444e-09,0.0010008129756897,-0.0146663198247551,0.0,0.0,0.0,-0.007767392322421,60.0,0.4805130362510681,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004699712444562,285.267333984375,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,285.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4558821320533752,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004699712444562,285.267333984375,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,285.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4558821320533752,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004706360341515,285.2684631347656,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4341253638267517,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004706360341515,285.2684631347656,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4341253638267517,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.927422797773032e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004709140921477,285.26904296875,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.16339111328125,285.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873053512963915e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4245850443840027,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.43217455642298e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.93253488559276e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.336137787206098e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.000471156585263,285.2696228027344,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414794921875,285.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477831962506116e-09,0.0010049850679934,-0.0159443505108356,0.0,0.0,0.0,-0.0080092577263712,60.0,0.4157521724700928,-0.0,-6.886278214324193e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0004714998940471,285.270751953125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,285.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4008867740631103,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0004714998940471,285.270751953125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,285.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4008867740631103,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.942284668795764e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,7.343338802456856e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004716190742328,285.2716064453125,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0751037597656,285.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563124710368129e-09,0.0010059715714305,-0.0162464845925569,0.0,0.0,0.0,-0.0080664381384849,60.0,0.3923044502735138,-0.0,-6.899802684756652e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.9426310043782e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004716354887932,285.2718811035156,294.1499938964844,285.95001220703125,282.2684326171875,286.8441162109375,286.0672912597656,285.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567217880615317e-09,0.0010060066124424,-0.0162572059780359,0.0,0.0,0.0,-0.008068467490375,60.0,0.38997882604599,-0.0,-6.900283011646027e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004716021358035,285.27301025390625,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.03857421875,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558890763841417e-09,0.0010059354826807,-0.0162353925406932,0.0,0.0,0.0,-0.0080643398687243,60.0,0.3825632929801941,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0004716021358035,285.27301025390625,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.03857421875,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558890763841417e-09,0.0010059354826807,-0.0162353925406932,0.0,0.0,0.0,-0.0080643398687243,60.0,0.3825632929801941,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0004714759415946,285.27410888671875,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,285.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3775667250156402,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0004714759415946,285.27410888671875,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,285.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3775667250156402,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,9.937175491359083e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0004713767266366,285.2746887207031,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057067871094,285.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054548038169,-0.0160881020128726,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3758331537246704,-0.0,-6.892710757711029e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0004712596128229,285.2752380371094,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,285.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3744563460350036,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0004709649074357,285.2763366699219,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3730835914611816,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0004709649074357,285.2763366699219,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3730835914611816,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004705955507233,285.2774353027344,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307807609573501e-09,0.0010037886677309,-0.0155776841565966,0.0,0.0,0.0,-0.0079398676753044,60.0,0.3736574947834015,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004705955507233,285.2774353027344,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307807609573501e-09,0.0010037886677309,-0.0155776841565966,0.0,0.0,0.0,-0.0079398676753044,60.0,0.3736574947834015,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0004701636207755,285.2785339355469,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,285.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.01529545430094,0.0,0.0,0.0,-0.0078864572569727,60.0,0.3758735656738281,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0004701636207755,285.2785339355469,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,285.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.01529545430094,0.0,0.0,0.0,-0.0078864572569727,60.0,0.3758735656738281,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.402399882674216e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.901180601445958e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.901179873850197e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0004696692631114,285.2796325683594,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076762648632439e-09,0.0010018130997195,-0.014972448348999,0.0,0.0,0.0,-0.0078253289684653,60.0,0.3802206814289093,-0.0,-6.842863342626515e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.402399882674216e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.901180601445958e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.901179873850197e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0004696692631114,285.2796325683594,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076762648632439e-09,0.0010018130997195,-0.014972448348999,0.0,0.0,0.0,-0.0078253289684653,60.0,0.3802206814289093,-0.0,-6.842863342626515e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.39703604672104e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.895532275550067e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.308807107619941e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.895531547954306e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004694013332482,285.2801818847656,294.1499938964844,285.9584655761719,282.4390869140625,286.73065185546875,285.9616394042969,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009931219352893e-09,0.0010012416169047,-0.014797375537455,0.0,0.0,0.0,-0.0077921980991959,60.0,0.3830645084381103,-0.0,-6.83505803067419e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
