time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0004563334514386,285.30059814453125,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9303929209709167,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0004562277172226,285.3010559082031,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,285.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.95615953207016,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0004560777160804,285.3020324707031,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745270708002e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.009570598602295,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0004560777160804,285.3020324707031,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745270708002e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.009570598602295,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.050000000745058,0.0004560134548228,285.302978515625,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.40435791015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0659083127975464,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.050000000745058,0.0004560134548228,285.302978515625,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.40435791015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0659083127975464,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.6342795491218567,0.050000000745058,0.0408384203910827,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.6342795491218567,0.050000000745058,0.04300482198596,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.6342795491218567,0.050000000745058,0.0317632183432579,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.6342795491218567,0.050000000745058,0.04300482198596,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.6342795491218567,0.050000000745058,0.2039963603019714,285.3951110839844,291.1499938964844,287.0957336425781,283.8036499023437,293.8521423339844,295.671630859375,285.5489807128906,1.0,0.109720654785633,0.0688008815050125,0.0688008815050125,1.0,1.0,-0.4365179538726806,0.0001793543779058,0.4363386034965515,-0.1358640342950821,0.0,0.0,0.0,10.143754959106444,60.0,1143.7264404296875,-0.0,12.277825355529783,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.6311501860618591,0.050000000745058,0.0452368035912513,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.6311501860618591,0.050000000745058,0.0476365312933921,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.6311501860618591,0.050000000745058,0.0351841785013675,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.6311501860618591,0.050000000745058,0.0476365312933921,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.6311501860618591,0.050000000745058,0.2259671986103058,286.1034240722656,291.1499938964844,287.1435241699219,283.8454895019531,294.8485107421875,298.0838623046875,286.72998046875,1.0,0.1210918202996254,0.137601763010025,0.137601763010025,1.0,1.0,-0.4820053875446319,0.0094725135713815,0.4725328981876373,-0.1362724006175995,0.0,0.0,0.0,12.50294303894043,60.0,2351.461181640625,-0.0,16.6810359954834,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.0355301424860954,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.2281891256570816,288.1747131347656,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.55242919921875,1.0,0.140596866607666,0.27520352602005,0.27520352602005,1.0,1.0,-0.4867465496063232,0.043175708502531,0.4435708522796631,-0.1038048714399337,0.0,0.0,0.0,20.02581024169922,60.0,2292.824462890625,-0.0,23.1894474029541,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.0355301424860954,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.5708246827125549,0.050000000745058,0.2281891256570816,288.1747131347656,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.55242919921875,1.0,0.140596866607666,0.27520352602005,0.27520352602005,1.0,1.0,-0.4867465496063232,0.043175708502531,0.4435708522796631,-0.1038048714399337,0.0,0.0,0.0,20.02581024169922,60.0,2292.824462890625,-0.0,23.1894474029541,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111572265625,0.549089789390564,0.050000000745058,0.0458190031349659,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111572265625,0.549089789390564,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111572265625,0.549089789390564,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111572265625,0.549089789390564,0.050000000745058,0.0482496172189712,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111572265625,0.549089789390564,0.050000000745058,0.2288753986358642,288.8788146972656,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1327819824219,289.2051696777344,1.0,0.148999348282814,0.3440044224262237,0.3440044224262237,1.0,1.0,-0.4882105886936188,0.0698457732796669,0.4183647930622101,-0.0775873661041259,0.0,0.0,0.0,23.70076560974121,60.0,2083.303466796875,-0.0,26.34179306030273,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323056578636169,0.050000000745058,0.0483881495893001,298.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.5323056578636169,0.050000000745058,0.2295325547456741,289.5057983398437,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448974609375,289.8051147460937,1.0,0.1565587669610977,0.4752035439014435,0.4752035439014435,0.9981722831726074,1.0,-0.4896126091480255,0.1322661340236663,0.3573464751243591,-0.0157568603754043,0.0,0.0,0.0,27.226865768432617,60.0,1882.8653564453125,-0.0,29.37220001220703,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.0486401356756687,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5604858398437,291.1499938964844,287.4700012207031,284.0986328125,293.7911682128906,298.1885986328125,290.75341796875,1.0,0.1693811267614364,0.7376017570495605,0.7376017570495605,0.994516909122467,1.0,-0.4921622574329376,0.2055501788854599,0.2866120934486389,0.0566523149609565,0.0,0.0,0.0,33.635719299316406,60.0,1267.7969970703125,-0.0,34.93745040893555,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.0486401356756687,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5604858398437,291.1499938964844,287.4700012207031,284.0986328125,293.7911682128906,298.1885986328125,290.75341796875,1.0,0.1693811267614364,0.7376017570495605,0.7376017570495605,0.994516909122467,1.0,-0.4921622574329376,0.2055501788854599,0.2866120934486389,0.0566523149609565,0.0,0.0,0.0,33.635719299316406,60.0,1267.7969970703125,-0.0,34.93745040893555,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.0360840037465095,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2137451171875,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.35791015625,1.0,0.1795417368412017,1.0,1.0,0.9908615350723268,1.0,-0.4943346679210663,0.2164237350225448,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08930969238281,60.0,866.1792602539062,-0.0,39.73398208618164,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.0360840037465095,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2137451171875,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281494140625,291.35791015625,1.0,0.1795417368412017,1.0,1.0,0.9908615350723268,1.0,-0.4943346679210663,0.2164237350225448,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08930969238281,60.0,866.1792602539062,-0.0,39.73398208618164,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.0490324907004833,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.2325890213251114,291.75665283203125,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.2292785644531,291.8788452148437,1.0,0.1875037550926208,1.0,1.0,0.990324318408966,1.0,-0.4961325228214264,0.2172688096761703,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60170364379883,48.0,667.4003295898438,-0.0,43.736305236816406,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.0490324907004833,298.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318115234375,0.4857509434223175,0.050000000745058,0.2325890213251114,291.75665283203125,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.2292785644531,291.8788452148437,1.0,0.1875037550926208,1.0,1.0,0.990324318408966,1.0,-0.4961325228214264,0.2172688096761703,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60170364379883,48.0,667.4003295898438,-0.0,43.736305236816406,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912253379822,0.050000000745058,0.0466059446334838,297.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912253379822,0.050000000745058,0.0490783043205738,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912253379822,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912253379822,0.050000000745058,0.0490783043205738,298.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.4833912253379822,0.050000000745058,0.2328063547611236,292.1673889160156,290.6499938964844,287.8399353027344,284.3433532714844,293.6783142089844,298.2332763671875,292.26763916015625,1.0,0.1890453249216079,1.0,1.0,0.9898384213447572,1.0,-0.4965964257717132,0.217449352145195,0.279147058725357,0.0676400288939476,0.0,0.0,0.0,44.76594161987305,48.0,538.8612670898438,-0.0,44.77349090576172,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4834646880626678,0.050000000745058,0.2327995598316192,292.20611572265625,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.23388671875,292.3042297363281,1.0,0.1889516413211822,1.0,1.0,0.9897871613502502,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.729637145996094,36.0,527.0209350585938,-0.0,44.74111557006836,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.0362305864691734,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.0490532778203487,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3779296875,0.4846767783164978,0.050000000745058,0.2326876372098922,292.3958740234375,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373352050781,292.4835510253906,1.0,0.1877610683441162,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.1309928894043,36.0,469.7074890136719,-0.0,44.20756149291992,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.0465363971889019,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.4871793985366821,0.050000000745058,0.2324589341878891,292.5654296875,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6439514160156,1.0,0.1854817569255828,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90719604492188,25.0,419.6560363769531,-0.0,43.11838912963867,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.2317554503679275,292.85357666015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.9171142578125,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.12310791015625,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8406066894531,0.4953086078166961,0.050000000745058,0.2317554503679275,292.85357666015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.9171142578125,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424674987793,25.0,338.12310791015625,-0.0,39.78079605102539,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8067867159843445,0.1824493408203125,0.1264119893312454,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.2303359657526016,293.13433837890625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903686523437,1.0,0.1752170175313949,1.0,1.0,0.9802290797233582,1.0,-0.5999894142150879,0.2613225877285003,0.3386668264865875,0.0884417220950126,0.0,0.0,0.0,32.397708892822266,25.0,317.12030029296875,-0.0,45.33422470092773,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8067867159843445,0.1824493408203125,0.1264119893312454,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142883300781,0.5160388946533203,0.050000000745058,0.2303359657526016,293.13433837890625,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903686523437,1.0,0.1752170175313949,1.0,1.0,0.9802290797233582,1.0,-0.5999894142150879,0.2613225877285003,0.3386668264865875,0.0884417220950126,0.0,0.0,0.0,32.397708892822266,25.0,317.12030029296875,-0.0,45.33422470092773,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869934082031,0.8273569345474243,0.1703384965658188,0.1492210179567337,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.388671875,0.8638695478439331,0.1919517070055008,0.1328663229942321,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.0482409819960594,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.2288344353437423,293.3806457519531,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.419921875,1.0,0.1748040318489074,1.0,1.0,0.8533715605735779,1.0,-0.7289092540740967,0.3205021321773529,0.4084071218967438,0.121767021715641,0.0,0.0,0.0,25.530981063842773,25.0,269.1678161621094,-0.0,53.647438049316406,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869934082031,0.8273569345474243,0.1703384965658188,0.1492210179567337,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.0482409819960594,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.388671875,0.8638695478439331,0.1919517070055008,0.1328663229942321,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.0482409819960594,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597412109375,0.550137460231781,0.050000000745058,0.2288344353437423,293.3806457519531,288.1499938964844,288.4233093261719,284.6789245605469,293.8937683105469,298.1844482421875,293.419921875,1.0,0.1748040318489074,1.0,1.0,0.8533715605735779,1.0,-0.7289092540740967,0.3205021321773529,0.4084071218967438,0.121767021715641,0.0,0.0,0.0,25.530981063842773,25.0,269.1678161621094,-0.0,53.647438049316406,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49481201171875,0.8730369806289673,0.1742339581251144,0.0879237428307533,297.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4960327148437,0.914953351020813,0.1554930657148361,0.1059438958764076,298.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4947814941406,0.8730369806289673,0.2005547136068344,0.0683851316571235,297.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4769287109375,0.7029106616973877,0.050000000745058,0.0476298369467258,298.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4974670410156,0.9259222149848938,0.1583034694194793,0.5182974338531494,293.50177001953125,288.1499938964844,288.5040588378906,284.7219543457031,293.8217468261719,298.08868408203125,293.530517578125,1.0,0.1796163320541381,1.0,1.0,0.7846081256866455,1.0,-0.9770746827125548,0.4355580508708954,0.5415166616439819,0.1914039105176925,0.0,0.0,0.0,12.72348690032959,25.0,230.65802001953125,-0.0,75.36408233642578,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.887029767036438,0.1796294003725052,0.0970364958047866,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.887029767036438,0.1585039347410202,0.1021841093897819,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.887029767036438,0.2088990360498428,0.0754728317260742,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609130859375,0.7570163607597351,0.1469243913888931,0.0632014721632003,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.887029767036438,0.1616022139787674,0.4847173988819122,293.5747985839844,287.6499938964844,288.5727233886719,284.7580261230469,293.7797546386719,298.1271667480469,293.58740234375,1.0,0.182071179151535,1.0,1.0,0.7265139818191528,1.0,-0.987190842628479,0.4506473243236542,0.5365435481071472,0.2038555592298507,0.0,0.0,0.0,13.393600463867188,45.0,177.03610229492188,-0.0,77.09956359863281,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841730356216431,0.1857544928789138,0.0951153114438057,297.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841730356216431,0.1624175310134887,0.1001610085368156,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841730356216431,0.217392235994339,0.0739785805344581,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6082763671875,0.9437211155891418,0.1490892618894577,0.1196276471018791,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841730356216431,0.1656499356031417,0.4751206934452057,293.6087951660156,287.6499938964844,288.6480407714844,284.7970275878906,293.658447265625,298.1596069335937,293.61187744140625,1.0,0.1884735971689224,1.0,1.0,0.6630852222442627,1.0,-1.0251182317733765,0.4874567687511444,0.5376614332199097,0.233593076467514,0.0,0.0,0.0,13.739532470703123,45.0,96.72042083740234,-0.0,86.08628845214844,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8924546837806702,0.1914715468883514,0.1007781699299812,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8924546837806702,0.166270911693573,0.1061242669820785,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8924546837806702,0.2250229865312576,0.078383021056652,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.892568051815033,0.1518942564725875,0.1061635538935661,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.8924546837806702,0.1695867776870727,0.5034078359603882,293.5787353515625,287.1499938964844,288.7236633300781,284.835693359375,293.1519775390625,298.1571350097656,293.5523986816406,1.0,0.196961373090744,1.0,1.0,0.5511103868484497,1.0,-1.0741212368011477,0.5791197419166565,0.4950014948844909,0.3154171407222748,0.0,0.0,0.0,14.712272644042969,65.0,-106.24787902832033,-0.0,97.23612213134766,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.85662841796875,0.9052056670188904,0.2010674178600311,0.1100997626781463,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.85662841796875,0.9052056670188904,0.1731222718954086,0.1159403473138809,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.85662841796875,0.9052056670188904,0.2379848062992096,0.0856331437826156,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83868408203125,0.9853847026824952,0.1557819247245788,0.1471977531909942,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85662841796875,0.9052056670188904,0.1764544695615768,0.5499711036682129,292.8292541503906,286.6499938964844,288.8755187988281,284.91180419921875,290.9874267578125,298.1389465332031,292.69488525390625,1.0,0.2203119993209839,1.0,1.0,0.3271607160568237,1.0,-1.2110834121704102,0.9489327669143676,0.2621507048606872,0.6578848958015442,0.0,0.0,0.0,17.224626541137695,85.0,-1116.651611328125,-0.0,136.5074920654297,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.85662841796875,0.9052056670188904,0.2010674178600311,0.1100997626781463,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.85662841796875,0.9052056670188904,0.1731222718954086,0.1159403473138809,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.85662841796875,0.9052056670188904,0.2379848062992096,0.0856331437826156,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83868408203125,0.9853847026824952,0.1557819247245788,0.1471977531909942,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85662841796875,0.9052056670188904,0.1764544695615768,0.5499711036682129,292.8292541503906,286.6499938964844,288.8755187988281,284.91180419921875,290.9874267578125,298.1389465332031,292.69488525390625,1.0,0.2203119993209839,1.0,1.0,0.3271607160568237,1.0,-1.2110834121704102,0.9489327669143676,0.2621507048606872,0.6578848958015442,0.0,0.0,0.0,17.224626541137695,85.0,-1116.651611328125,-0.0,136.5074920654297,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6278381347656,0.9256712198257446,0.2051829248666763,0.1253830343484878,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6278381347656,0.9256712198257446,0.1762870401144027,0.1320343762636184,298.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6278381347656,0.9256712198257446,0.2452445924282074,0.0975201427936554,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6172180175781,0.965999960899353,0.156169980764389,0.1481450498104095,297.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6278381347656,0.9256712198257446,0.17938794195652,0.6263142228126526,291.5996398925781,286.6499938964844,289.0008544921875,284.9732666015625,289.6024780273437,298.0717468261719,291.4674072265625,1.0,0.2453982681035995,1.0,1.0,0.1427822113037109,1.0,-1.3553591966629028,1.2752819061279297,0.0800772681832313,0.954833984375,0.0,0.0,0.0,20.500328063964844,85.0,-1713.2978515625,-0.0,189.1645050048828,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
