time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292200,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36920166015625,0.9302985072135924,0.2054827660322189,0.129028782248497,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3691711425781,0.9309967160224916,0.1765500158071518,0.1361356824636459,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36920166015625,0.9302985072135924,0.2463092356920242,0.100355714559555,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.9607819318771362,0.1560633480548858,0.1481449902057647,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36920166015625,0.9302985072135924,0.1795646399259567,0.6445254683494568,291.34295654296875,286.1499938964844,289.0277404785156,284.9862976074219,289.2509155273437,298.0539245605469,291.2147216796875,1.0,0.2514279782772064,1.0,1.0,0.1032110452651977,1.0,-1.389931559562683,1.3665558099746704,0.0233757197856903,1.0388816595077517,0.0,0.0,0.0,21.337953567504883,105.0,-1784.036376953125,-0.0,203.5681304931641,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.9379554390907288,0.2050229907035827,0.1353625506162643,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2309875488281,0.986568033695221,0.1737887263298034,0.1655852347612381,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.9379554390907288,0.2503925859928131,0.1052819862961769,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343444824219,0.9489730596542358,0.1544645577669143,0.1470149606466293,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.990990400314331,0.177449569106102,0.798561692237854,290.22149658203125,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.9360046386719,290.1731262207031,1.0,0.2899657487869262,1.0,1.0,0.0619266256690025,1.0,-1.6212388277053833,1.619740605354309,0.0014982157154008,1.2440844774246216,0.0,0.0,0.0,26.06223487854004,125.0,-1353.51611328125,-0.0,315.1727294921875,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.9379554390907288,0.2050229907035827,0.1353625506162643,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2309875488281,0.986568033695221,0.1737887263298034,0.1655852347612381,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.9379554390907288,0.2503925859928131,0.1052819862961769,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343444824219,0.9489730596542358,0.1544645577669143,0.1470149606466293,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.990990400314331,0.177449569106102,0.798561692237854,290.22149658203125,286.14288330078125,289.1797180175781,285.05908203125,289.1835632324219,297.9360046386719,290.1731262207031,1.0,0.2899657487869262,1.0,1.0,0.0619266256690025,1.0,-1.6212388277053833,1.619740605354309,0.0014982157154008,1.2440844774246216,0.0,0.0,0.0,26.06223487854004,125.0,-1353.51611328125,-0.0,315.1727294921875,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951354980469,0.8388305306434631,0.1970269381999969,0.1800788789987564,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79718017578125,0.8000479936599731,0.1710896641016006,0.1636035144329071,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79345703125,0.9012192487716676,0.2453396320343017,0.1737568080425262,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.7690260410308838,0.1520880311727523,0.1456944644451141,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.8034138679504395,0.1727019697427749,0.7856337428092957,289.79315185546875,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8035583496094,289.7770690917969,1.0,0.3290923237800598,1.0,1.0,0.0206422097980976,1.0,-1.73890221118927,1.7388694286346436,3.275099879829213e-05,1.3401856422424316,0.0,0.0,0.0,47.86842346191406,113.0,-716.0938110351562,-0.0,441.5937194824219,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951354980469,0.8388305306434631,0.1970269381999969,0.1800788789987564,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79718017578125,0.8000479936599731,0.1710896641016006,0.1636035144329071,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79345703125,0.9012192487716676,0.2453396320343017,0.1737568080425262,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.7690260410308838,0.1520880311727523,0.1456944644451141,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.8034138679504395,0.1727019697427749,0.7856337428092957,289.79315185546875,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8035583496094,289.7770690917969,1.0,0.3290923237800598,1.0,1.0,0.0206422097980976,1.0,-1.73890221118927,1.7388694286346436,3.275099879829213e-05,1.3401856422424316,0.0,0.0,0.0,47.86842346191406,113.0,-716.0938110351562,-0.0,441.5937194824219,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.705810546875,0.7796463370323181,0.1941625475883484,0.1772767752408981,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.7457722425460815,0.1702627688646316,0.16316819190979,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046203613281,0.8376391530036926,0.242572396993637,0.1715544313192367,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7075500488281,0.7189478874206543,0.1508657932281494,0.1450445801019668,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.7472830414772034,0.1708322465419769,0.7789534330368042,289.70440673828125,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7327575683594,289.69500732421875,1.0,0.3405779600143432,1.0,1.0,0.0,1.0,-1.7235547304153442,1.723551869392395,2.8583003768289927e-06,1.3281137943267822,0.0,0.0,0.0,61.62374114990234,113.0,-478.645751953125,-0.0,472.8276672363281,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565856933594,0.7498837113380432,0.192577838897705,0.1756620705127716,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7208786606788635,0.1698918938636779,0.162997305393219,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.656005859375,0.8080216646194458,0.2415749430656433,0.1705577373504638,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.657470703125,0.6915491223335266,0.1499098986387252,0.144405797123909,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7209657430648804,0.1694313138723373,0.7734861373901367,289.6559143066406,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839904785156,289.6513977050781,1.0,0.3487217128276825,1.0,1.0,0.0,1.0,-1.7128769159317017,1.7128745317459106,2.3822301500331378e-06,1.3195674419403076,0.0,0.0,0.0,71.41761016845703,101.0,-302.5577087402344,-0.0,494.8675231933594,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266982197761536,0.1919199824333191,0.1747696101665496,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6985094547271729,0.1702498942613601,0.1634265184402465,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7825901508331299,0.2425622344017028,0.170924574136734,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671974658966064,0.1489020437002182,0.1435925662517547,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6957896947860718,0.1678954362869262,0.7667576670646667,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6440124511719,1.0,0.3575374186038971,1.0,1.0,0.0,1.0,-1.7036973237991333,1.7036949396133425,2.357439143452212e-06,1.3121122121810913,0.0,0.0,0.0,82.07090759277344,89.0,-74.77473449707031,-0.0,520.0626220703125,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266982197761536,0.1919199824333191,0.1747696101665496,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.6985094547271729,0.1702498942613601,0.1634265184402465,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7825901508331299,0.2425622344017028,0.170924574136734,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671974658966064,0.1489020437002182,0.1435925662517547,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6957896947860718,0.1678954362869262,0.7667576670646667,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6440124511719,1.0,0.3575374186038971,1.0,1.0,0.0,1.0,-1.7036973237991333,1.7036949396133425,2.357439143452212e-06,1.3121122121810913,0.0,0.0,0.0,82.07090759277344,89.0,-74.77473449707031,-0.0,520.0626220703125,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.7234759330749512,0.1927286982536316,0.1752844452857971,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747436523437,0.6953973770141602,0.1711550801992416,0.1641986221075058,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.7799010872840881,0.2445686310529709,0.1721588224172592,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.6629819273948669,0.1488464027643203,0.1434518247842788,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746826171875,0.690967321395874,0.1676483005285263,0.7650308609008789,289.6757202148437,286.01092529296875,289.7294311523437,285.31207275390625,289.72467041015625,297.6000366210937,289.6806335449219,1.0,0.3595031201839447,1.0,1.0,0.0,1.0,-1.7044779062271118,1.7044755220413208,2.359363634241163e-06,1.3126027584075928,0.0,0.0,0.0,84.2786636352539,89.0,19.895639419555664,-0.0,526.9671630859375,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69732666015625,0.724129319190979,0.1933017373085022,0.1757005602121353,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6961825489997864,0.1716821491718292,0.1646328270435333,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.7811015844345093,0.2456578761339187,0.1728449910879135,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.6631696224212646,0.1489632278680801,0.1434929519891739,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69683837890625,0.6910626292228699,0.1677112430334091,0.7649192810058594,289.6980895996094,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.70391845703125,1.0,0.3595870733261108,1.0,1.0,0.0,1.0,-1.706236720085144,1.706234335899353,2.3639900064154062e-06,1.313940167427063,0.0,0.0,0.0,84.24634552001953,77.0,50.29088592529297,-0.0,528.002197265625,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327419519424438,0.1958270668983459,0.1776143312454223,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056166529655457,0.173842579126358,0.1663807183504104,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926020622253418,0.2498342543840408,0.1754933297634124,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703705191612244,0.1498336791992187,0.1440014094114303,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.6984496116638184,0.1684901714324951,0.7667738795280457,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574677109718323,1.0,1.0,0.0,1.0,-1.7166463136672974,1.7166439294815063,2.3916684313007863e-06,1.3220019340515137,0.0,0.0,0.0,81.01797485351562,65.0,117.98591613769533,-0.0,525.28466796875,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327419519424438,0.1958270668983459,0.1776143312454223,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.7056166529655457,0.173842579126358,0.1663807183504104,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926020622253418,0.2498342543840408,0.1754933297634124,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703705191612244,0.1498336791992187,0.1440014094114303,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.6984496116638184,0.1684901714324951,0.7667738795280457,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.80084228515625,1.0,0.3574677109718323,1.0,1.0,0.0,1.0,-1.7166463136672974,1.7166439294815063,2.3916684313007863e-06,1.3220019340515137,0.0,0.0,0.0,81.01797485351562,65.0,117.98591613769533,-0.0,525.28466796875,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553466796875,0.7413843870162964,0.1975686997175216,0.1789591014385223,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.854736328125,0.7146492004394531,0.1752909719944,0.1675422936677932,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563842773437,0.803488552570343,0.2524808347225189,0.1771735697984695,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8538818359375,0.6783931255340576,0.1505919843912124,0.1445003747940063,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85455322265625,0.7066882848739624,0.1692364364862442,0.7690365314483643,289.8564453125,285.94757080078125,289.99346923828125,285.4302062988281,289.989013671875,297.5679016113281,289.8648376464844,1.0,0.3550604879856109,1.0,1.0,0.0,1.0,-1.7249871492385864,1.724984645843506,2.4140420009644004e-06,1.3285036087036133,0.0,0.0,0.0,77.61234283447266,65.0,140.70693969726562,-0.0,520.66552734375,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499722838401794,0.199028268456459,0.1800919026136398,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228495478630066,0.1764993220567703,0.1685096770524978,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8136469721794128,0.2546301484107971,0.1785374283790588,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864838004112244,0.1512821614742279,0.1449710726737976,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146655917167664,0.1699292808771133,0.7712539434432983,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527672886848449,1.0,1.0,0.0,1.0,-1.7323728799819946,1.732370376586914,2.4339733499800782e-06,1.3342710733413696,0.0,0.0,0.0,74.41583251953125,53.0,153.12704467773438,-0.0,515.9953002929688,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621150612831116,0.2007959336042404,0.181467667222023,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337961792945862,0.1779613047838211,0.169679582118988,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267247676849365,0.2571779191493988,0.1801531165838241,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978107690811157,0.1521649360656738,0.1455867886543274,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250509262084961,0.1708254218101501,0.7742071151733398,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497776389122009,1.0,1.0,0.0,1.0,-1.7416534423828125,1.741650938987732,2.459169536450645e-06,1.3415254354476929,0.0,0.0,0.0,70.28363800048828,53.0,163.1981658935547,-0.0,509.7159118652344,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771169543266296,0.2026469856500625,0.1829112917184829,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470710873603821,0.1794926524162292,0.1709052324295044,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422009348869324,0.259798526763916,0.1818138509988784,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113791108131409,0.153130754828453,0.1462722867727279,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373468279838562,0.171814739704132,0.7775406241416931,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.0422668457031,1.0,0.3464784026145935,1.0,1.0,0.0,1.0,-1.75167715549469,1.7516746520996094,2.4865680643415544e-06,1.3493657112121582,0.0,0.0,0.0,65.74964141845703,41.0,169.82383728027344,-0.0,502.633056640625,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169693946838379,0.2065389454364776,0.1859529167413711,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842824459075928,0.1827157586812973,0.1734875440597534,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.885059118270874,0.2651977241039276,0.1852330565452575,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438422441482544,0.1552555561065673,0.1478082090616226,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718206644058228,0.1739984899759292,0.7850721478462219,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392128348350525,1.0,1.0,0.0,1.0,-1.773421287536621,1.7734187841415403,2.546649739088025e-06,1.3663825988769531,0.0,0.0,0.0,55.81541442871094,29.0,175.93569946289062,-0.0,486.6451721191406,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169693946838379,0.2065389454364776,0.1859529167413711,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842824459075928,0.1827157586812973,0.1734875440597534,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.885059118270874,0.2651977241039276,0.1852330565452575,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438422441482544,0.1552555561065673,0.1478082090616226,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718206644058228,0.1739984899759292,0.7850721478462219,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392128348350525,1.0,1.0,0.0,1.0,-1.773421287536621,1.7734187841415403,2.546649739088025e-06,1.3663825988769531,0.0,0.0,0.0,55.81541442871094,29.0,175.93569946289062,-0.0,486.6451721191406,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749529719352722,0.2106189876794815,0.1891482472419738,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405479788780212,0.1860977858304977,0.1762017756700515,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579156637191772,0.2707389593124389,0.1887400895357132,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972738742828369,0.1575728952884674,0.1495109051465988,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.826991856098175,0.1763722896575927,0.7934064865112305,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313449621200561,1.0,1.0,0.0,1.0,-1.796778917312622,1.796776294708252,2.612162688819808e-06,1.3846665620803833,0.0,0.0,0.0,45.08247375488281,25.0,175.74868774414062,-0.0,468.7821350097656,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749529719352722,0.2106189876794815,0.1891482472419738,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405479788780212,0.1860977858304977,0.1762017756700515,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579156637191772,0.2707389593124389,0.1887400895357132,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972738742828369,0.1575728952884674,0.1495109051465988,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.826991856098175,0.1763722896575927,0.7934064865112305,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313449621200561,1.0,1.0,0.0,1.0,-1.796778917312622,1.796776294708252,2.612162688819808e-06,1.3846665620803833,0.0,0.0,0.0,45.08247375488281,25.0,175.74868774414062,-0.0,468.7821350097656,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433298110961914,0.2147976905107498,0.1926059424877166,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002447724342346,0.1895577311515808,0.1791706532239914,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.996446430683136,0.2770000100135803,0.1780996173620224,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508333563804626,0.1599917411804199,0.1514932960271835,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828935623168945,0.1788362264633178,0.803015947341919,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.325333297252655,1.0,1.0,0.0,1.0,-1.805660367012024,1.8056576251983645,2.6376333153166343e-06,1.3918434381484983,0.0,0.0,0.0,37.92857360839844,25.0,171.5352020263672,-0.0,452.4015502929688,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433298110961914,0.2147976905107498,0.1926059424877166,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002447724342346,0.1895577311515808,0.1791706532239914,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.996446430683136,0.2770000100135803,0.1780996173620224,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508333563804626,0.1599917411804199,0.1514932960271835,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828935623168945,0.1788362264633178,0.803015947341919,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.325333297252655,1.0,1.0,0.0,1.0,-1.805660367012024,1.8056576251983645,2.6376333153166343e-06,1.3918434381484983,0.0,0.0,0.0,37.92857360839844,25.0,171.5352020263672,-0.0,452.4015502929688,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864869117736816,0.2190204113721847,0.1962509453296661,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.946627140045166,0.1930469423532486,0.1823223978281021,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851385951042176,0.2870653569698334,0.1518956422805786,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886756300926208,0.1624594330787658,0.1536750346422195,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246607422828674,0.1813898235559463,0.8136796951293945,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207780420780182,1.0,1.0,0.0,1.0,-1.7977782487869265,1.7977756261825562,2.615085804791306e-06,1.3855230808258057,0.0,0.0,0.0,34.434566497802734,43.0,163.74464416503906,-0.0,436.8167114257813,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864869117736816,0.2190204113721847,0.1962509453296661,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.946627140045166,0.1930469423532486,0.1823223978281021,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851385951042176,0.2870653569698334,0.1518956422805786,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886756300926208,0.1624594330787658,0.1536750346422195,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246607422828674,0.1813898235559463,0.8136796951293945,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207780420780182,1.0,1.0,0.0,1.0,-1.7977782487869265,1.7977756261825562,2.615085804791306e-06,1.3855230808258057,0.0,0.0,0.0,34.434566497802734,43.0,163.74464416503906,-0.0,436.8167114257813,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942825436592102,0.2211707830429077,0.1981444805860519,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567356705665588,0.1948237121105194,0.1839670538902282,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822662472724916,0.2926660776138305,0.147364467382431,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971669673919678,0.1637439876794815,0.1548493206501007,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934505820274353,0.1827360987663269,0.819499135017395,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219237923622131,1.0,1.0,0.0,1.0,-1.8049654960632324,1.8049628734588623,2.6351453925599344e-06,1.3909122943878174,0.0,0.0,0.0,34.09150314331055,43.0,159.54437255859375,-0.0,440.18255615234375,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942561984062196,0.2233417779207229,0.2000894397497177,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564961791038512,0.1966169774532318,0.1856618672609329,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.983713448047638,0.2976458370685577,0.1495877206325531,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965743780136108,0.1650556623935699,0.1560853272676468,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.933635711669922,0.1841109991073608,0.8256435990333557,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249968290328979,1.0,1.0,0.0,1.0,-1.820856571197509,1.82085382938385,2.6804029857885325e-06,1.4032615423202517,0.0,0.0,0.0,34.69721221923828,63.0,155.5817413330078,-0.0,451.9310302734375,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.97221040725708,0.2277203500270843,0.2041022330522537,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282163977622986,0.2002308219671249,0.189171016216278,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170283317566,0.3046932220458984,0.1718690395355224,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719595670700073,0.1677322685718536,0.1587034165859222,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046871662139891,0.1868534386157989,0.838466227054596,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370177447795868,1.0,1.0,0.0,1.0,-1.8751649856567385,1.875162124633789,2.83876397588756e-06,1.4456390142440796,0.0,0.0,0.0,38.67153930664063,83.0,147.22830200195312,-0.0,499.6060180664063,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.97221040725708,0.2277203500270843,0.2041022330522537,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282163977622986,0.2002308219671249,0.189171016216278,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170283317566,0.3046932220458984,0.1718690395355224,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719595670700073,0.1677322685718536,0.1587034165859222,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046871662139891,0.1868534386157989,0.838466227054596,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370177447795868,1.0,1.0,0.0,1.0,-1.8751649856567385,1.875162124633789,2.83876397588756e-06,1.4456390142440796,0.0,0.0,0.0,38.67153930664063,83.0,147.22830200195312,-0.0,499.6060180664063,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9294331669807434,0.2314203530550003,0.2076043337583542,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.8870379328727722,0.203281745314598,0.1922486126422882,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82696533203125,0.9990000128746032,0.3073249459266662,0.2024388462305069,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8368114829063416,0.1700177937746048,0.1610530018806457,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659763336181641,0.1890621930360794,0.849449872970581,290.8269958496094,285.7210693359375,290.937255859375,285.8822937011719,290.9348449707031,297.565185546875,290.8333435058594,1.0,0.3518888056278229,1.0,1.0,0.0,1.0,-1.9357801675796509,1.9357770681381223,3.021918246304267e-06,1.4930320978164673,0.9846336841583252,0.9846336841583252,0.0,45.0953254699707,83.0,139.26638793945312,-0.0,562.4821166992188,1.0,282.9992980957031,284.4537658691406,289.8952331542969,290.9693298339844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19235804436845e-21,-3.596179022184225e-21,-3.5961786182874416e-21,0.0,0.0,-0.0,3.2981508411467075e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8043518066406,0.9200321435928344,0.2320780605077743,0.2082519084215164,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.806884765625,0.8791167736053467,0.2038268744945526,0.1928195059299469,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7989807128906,0.9990000128746032,0.307510495185852,0.2085130661725998,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.8299221396446228,0.1704275608062744,0.1614938676357269,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.8583007454872131,0.1894410699605941,0.8514428734779358,290.7995300292969,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6325988769531,1.0,0.354954183101654,1.0,1.0,0.0,1.0,-1.9474595785140991,1.9474564790725708,3.057957201235695e-06,1.5021610260009766,0.9948146939277648,0.9948146939277648,0.0,46.59700393676758,101.0,2909.52685546875,-0.0,575.9034423828125,1.0,283.0313415527344,288.660400390625,289.9589233398437,290.86883544921875,293.1499938964844,293.1499938964844,283.1499938964844,2401.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0036934604868292,1.0,0.0,0.0,0.6171191334724426,0.6171360611915588,2.2296046608971665e-07,3.511531352996826,3.511518716812134,1.255587449122686e-05,0.0,0.0,-0.0,3733.168212890625,0.0,13.779037475585938,1502.0592041015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8067566156387329,0.2192365974187851,0.2026291042566299,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7756962180137634,0.1964214742183685,0.1902442425489425,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8835079669952393,0.2923509180545807,0.2087192833423614,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.7322198748588562,0.1638131886720657,0.1591397821903228,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.7560358643531799,0.1812511980533599,0.8354703187942505,286.0473937988281,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9545593261719,1.0,0.3714211881160736,1.0,1.0,0.0,1.0,-1.9159785509109497,1.915975570678711,2.9633606573042925e-06,1.4789507389068604,0.9597755074501038,0.9597755074501038,0.0,68.9872055053711,89.0,10674.0185546875,-0.0,626.2864990234375,1.0,283.106689453125,285.80059814453125,291.7381896972656,292.3901062011719,293.1499938964844,293.1499938964844,283.1499938964844,2867.740966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0619545578956604,1.0,0.0,0.0,1.0967754125595093,1.0967775583267212,8.046570343367422e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,4143.41796875,0.0,40.75177383422852,1895.4080810546875,0.0,0.0,0.2812440097332001,1.0,0.0,3.0,1.0,0.0
12294120,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8067566156387329,0.2192365974187851,0.2026291042566299,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7756962180137634,0.1964214742183685,0.1902442425489425,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8835079669952393,0.2923509180545807,0.2087192833423614,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.7322198748588562,0.1638131886720657,0.1591397821903228,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.7560358643531799,0.1812511980533599,0.8354703187942505,286.0473937988281,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38037109375,285.9545593261719,1.0,0.3714211881160736,1.0,1.0,0.0,1.0,-1.9159785509109497,1.915975570678711,2.9633606573042925e-06,1.4789507389068604,0.9597755074501038,0.9597755074501038,0.0,68.9872055053711,89.0,10674.0185546875,-0.0,626.2864990234375,1.0,283.106689453125,285.80059814453125,291.7381896972656,292.3901062011719,293.1499938964844,293.1499938964844,283.1499938964844,2867.740966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0619545578956604,1.0,0.0,0.0,1.0967754125595093,1.0967775583267212,8.046570343367422e-08,4.265710353851318,4.265700817108154,9.787752787815409e-06,0.0,0.0,-0.0,4143.41796875,0.0,40.75177383422852,1895.4080810546875,0.0,0.0,0.2812440097332001,1.0,0.0,3.0,1.0,0.0
12294180,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436368465423584,0.2054218351840973,0.1895979046821594,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7215683460235596,0.1865608692169189,0.1811776608228683,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.820688784122467,0.2785760462284088,0.1983774304389953,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.6775968670845032,0.1549391597509384,0.151116743683815,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006540298461914,0.1701707392930984,0.7875435948371887,285.2632751464844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2346496582031,1.0,0.3725481331348419,1.0,1.0,0.0,1.0,-1.809828758239746,1.8098260164260864,2.6499214982322883e-06,1.395424485206604,0.9472343325614928,0.9472343325614928,0.0,85.32244873046875,77.0,11044.8125,-0.0,601.0202026367188,1.0,283.1387634277344,284.88824462890625,292.6809387207031,293.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,6020.75732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1362823247909546,1.0,0.0,0.0,1.572035551071167,1.5720398426055908,1.6489929066665354e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4037.78466796875,0.0,120.37090301513672,1895.4371337890625,0.0,0.0,0.3975622355937958,1.0,0.0,3.0,1.0,0.0
