time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294240,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7436368465423584,0.2054218351840973,0.1895979046821594,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7215683460235596,0.1865608692169189,0.1811776608228683,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.820688784122467,0.2785760462284088,0.1983774304389953,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.6775968670845032,0.1549391597509384,0.151116743683815,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.7006540298461914,0.1701707392930984,0.7875435948371887,285.2632751464844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2346496582031,1.0,0.3725481331348419,1.0,1.0,0.0,1.0,-1.809828758239746,1.8098260164260864,2.6499214982322883e-06,1.395424485206604,0.9472343325614928,0.9472343325614928,0.0,85.32244873046875,77.0,11044.8125,-0.0,601.0202026367188,1.0,283.1387634277344,284.88824462890625,292.6809387207031,293.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,6020.75732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1362823247909546,1.0,0.0,0.0,1.572035551071167,1.5720398426055908,1.6489929066665354e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4037.78466796875,0.0,120.37090301513672,1895.4371337890625,0.0,0.0,0.3975622355937958,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7312031388282776,0.2010018080472946,0.185094878077507,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7097217440605164,0.1829289495944976,0.1774924248456955,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8082584142684937,0.274302065372467,0.1949777007102966,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.6651473045349121,0.1515694558620453,0.1477452516555786,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.6866564154624939,0.165823832154274,0.766954243183136,285.0800170898437,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.05889892578125,1.0,0.3701066374778747,1.0,1.0,0.0,1.0,-1.7671326398849487,1.7671300172805786,2.529437779230648e-06,1.361657738685608,0.94114887714386,0.94114887714386,0.0,88.29183959960938,77.0,11103.6767578125,-0.0,580.35595703125,1.0,283.1451721191406,284.67462158203125,293.08868408203125,293.74346923828125,293.1499938964844,293.1499938964844,283.1499938964844,7874.01611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.179013192653656,1.0,0.0,0.0,1.786791205406189,1.7867969274520874,2.1303014818840893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.168212890625,0.0,177.09996032714844,1895.4371337890625,0.0,0.0,0.4473479092121124,1.0,0.0,3.0,1.0,0.0
12294360,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7248413562774658,0.1977284699678421,0.1816991567611694,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7030170559883118,0.1800252497196197,0.1744579523801803,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8019740581512451,0.2711362242698669,0.1924310028553009,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.6584925651550293,0.1488190591335296,0.1449045836925506,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6786300539970398,0.1621973365545272,0.7493259906768799,284.9540710449219,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427001953125,284.9391784667969,1.0,0.3663823306560516,1.0,1.0,0.0,1.0,-1.7317675352096558,1.7317651510238647,2.432149358355673e-06,1.3336501121520996,0.9340859055519104,0.9340859055519104,0.0,88.83445739746094,65.0,11105.689453125,-0.0,558.0999755859375,1.0,283.14813232421875,284.52862548828125,293.4680480957031,294.1341552734375,293.1499938964844,293.1499938964844,283.1499938964844,9611.4033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251615226268768,1.0,0.0,0.0,1.962427020072937,1.962433934211731,2.569688319908892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.853759765625,0.0,235.0827789306641,1895.4371337890625,0.0,0.0,0.4930670857429504,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7228938937187195,0.1940464079380035,0.1777834147214889,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.7007272243499756,0.1764588207006454,0.1706010848283767,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8013142943382263,0.2675189673900604,0.1894650608301162,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.655625581741333,0.1453489810228347,0.1411885470151901,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.6741361021995544,0.1574845314025879,0.7257972359657288,284.8126525878906,285.75897216796875,291.2607727050781,286.0721435546875,291.25811767578125,297.1083679199219,284.80322265625,1.0,0.3583531975746155,1.0,1.0,0.0,1.0,-1.686151385307312,1.6861491203308103,2.3100385533325607e-06,1.297476887702942,0.9226785898208618,0.9226785898208618,0.0,86.06845092773438,65.0,11107.52734375,-0.0,520.443603515625,1.0,283.149658203125,284.3600769042969,293.6314697265625,294.592529296875,293.1499938964844,293.1499938964844,283.1499938964844,12615.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302855372428894,1.0,0.0,0.0,2.221330642700196,2.221339464187622,3.292454380243726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.368896484375,0.0,342.3096618652344,1895.4371337890625,0.0,120.7468719482422,0.5536251664161682,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7235098481178284,0.1934481263160705,0.1771312654018402,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7013178467750549,0.1758423745632171,0.1699149459600448,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8023465275764465,0.2669208347797394,0.1889632940292358,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6559836864471436,0.1447362750768661,0.1405130624771118,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6742337942123413,0.1566325575113296,0.7214559316635132,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.7827453613281,1.0,0.3563941717147827,1.0,1.0,0.0,1.0,-1.6779170036315918,1.6779146194458008,2.288402356498409e-06,1.2909414768218994,0.9194172024726868,0.9194172024726868,0.0,85.04251098632812,53.0,11102.8125,-0.0,512.3169555664062,1.0,283.1497802734375,284.33453369140625,293.4560852050781,294.4951477050781,293.1499938964844,293.1499938964844,283.1499938964844,13188.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168742656707763,1.0,0.0,0.0,2.2653677463531494,2.265376806259156,3.424291890041786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.15087890625,0.0,363.3923950195313,1895.4371337890625,0.0,143.09439086914062,0.5673637390136719,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.728559672832489,0.191574364900589,0.1750451177358627,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064786553382874,0.1738351285457611,0.1676289737224578,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8093581795692444,0.2650207281112671,0.1873367130756378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6599996089935303,0.1427086293697357,0.1382265239953994,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.677464485168457,0.1537556052207946,0.7065945267677307,284.7216491699219,285.7958679199219,291.3304443359375,286.112548828125,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482654392719269,1.0,1.0,0.0,1.0,-1.650120735168457,1.6501185894012451,2.216287157352781e-06,1.2688688039779663,0.909074604511261,0.909074604511261,0.0,80.08349609375,53.0,11099.9697265625,-0.0,481.1829528808594,1.0,283.14996337890625,284.2491455078125,292.8044128417969,293.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,15578.3447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656255006790161,1.0,0.0,0.0,2.4328644275665283,2.432874917984009,3.949382403334312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.44287109375,0.0,451.9358825683594,1895.4371337890625,0.0,218.7506256103516,0.6057983636856079,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320691347122192,0.1909078955650329,0.1742778420448303,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.710125207901001,0.1730907708406448,0.1667545139789581,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8137836456298828,0.2643333971500397,0.1867292672395706,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.6630780696868896,0.1419421136379242,0.1373363882303238,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.6802706122398376,0.1526383161544799,0.7007265686988831,284.6994323730469,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443616330623626,1.0,1.0,0.0,1.0,-1.639304518699646,1.639302372932434,2.188609187214752e-06,1.260274887084961,0.903637945652008,0.903637945652008,0.0,77.44699096679688,41.0,11093.1357421875,-0.0,467.3412170410156,1.0,283.1499938964844,284.2221069335937,292.4983215332031,293.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,16481.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844241499900818,1.0,0.0,0.0,2.489110231399536,2.489121437072754,4.134106177389185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.18115234375,0.0,484.9025268554688,1895.4371337890625,0.0,249.12359619140625,0.6226015686988831,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482935190200806,0.1892787963151931,0.1723114252090454,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257005572319031,0.1711935251951217,0.1644358485937118,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325936198234558,0.2626157999038696,0.1851464211940765,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780850291252136,0.1399456411600113,0.134932279586792,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945014595985413,0.1496149748563766,0.6845541596412659,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311620056629181,1.0,1.0,0.0,1.0,-1.6099519729614258,1.6099499464035034,2.114582684953348e-06,1.2369396686553955,0.8870660066604614,0.8870660066604614,0.0,67.95220184326172,29.0,11087.3369140625,-0.0,424.1861267089844,1.0,283.1499938964844,284.1550598144531,291.5664978027344,292.64111328125,293.1499938964844,293.1499938964844,283.1499938964844,19386.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320864379405975,1.0,0.0,0.0,2.646523714065552,2.6465365886688232,4.673529190313275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.8095703125,0.0,586.9337768554688,1895.4371337890625,0.0,336.3603820800781,0.6559823751449585,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482935190200806,0.1892787963151931,0.1723114252090454,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257005572319031,0.1711935251951217,0.1644358485937118,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325936198234558,0.2626157999038696,0.1851464211940765,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6780850291252136,0.1399456411600113,0.134932279586792,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945014595985413,0.1496149748563766,0.6845541596412659,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311620056629181,1.0,1.0,0.0,1.0,-1.6099519729614258,1.6099499464035034,2.114582684953348e-06,1.2369396686553955,0.8870660066604614,0.8870660066604614,0.0,67.95220184326172,29.0,11087.3369140625,-0.0,424.1861267089844,1.0,283.1499938964844,284.1550598144531,291.5664978027344,292.64111328125,293.1499938964844,293.1499938964844,283.1499938964844,19386.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320864379405975,1.0,0.0,0.0,2.646523714065552,2.6465365886688232,4.673529190313275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.8095703125,0.0,586.9337768554688,1895.4371337890625,0.0,336.3603820800781,0.6559823751449585,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737921476364136,0.188203364610672,0.1708613932132721,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484896779060364,0.1698346883058548,0.1626449674367904,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.860673189163208,0.261423259973526,0.1839441061019897,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016478776931763,0.1384663879871368,0.1330303698778152,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166557908058167,0.1472081989049911,0.6712794899940491,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172163069248199,1.0,1.0,0.0,1.0,-1.5863938331604004,1.586391806602478,2.056311586784432e-06,1.218193769454956,0.870188295841217,0.870188295841217,0.0,57.53653717041016,25.0,11057.541015625,-0.0,383.0345153808594,1.0,283.1499938964844,284.1340026855469,290.8038330078125,291.8192138671875,293.1499938964844,293.1499938964844,283.1499938964844,20919.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634527564048767,1.0,0.0,0.0,2.688872575759888,2.6888859272003174,4.824294137506513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.244873046875,0.0,620.564697265625,1895.4371337890625,0.0,406.5831909179688,0.6667764782905579,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737921476364136,0.188203364610672,0.1708613932132721,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484896779060364,0.1698346883058548,0.1626449674367904,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.860673189163208,0.261423259973526,0.1839441061019897,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016478776931763,0.1384663879871368,0.1330303698778152,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166557908058167,0.1472081989049911,0.6712794899940491,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172163069248199,1.0,1.0,0.0,1.0,-1.5863938331604004,1.586391806602478,2.056311586784432e-06,1.218193769454956,0.870188295841217,0.870188295841217,0.0,57.53653717041016,25.0,11057.541015625,-0.0,383.0345153808594,1.0,283.1499938964844,284.1340026855469,290.8038330078125,291.8192138671875,293.1499938964844,293.1499938964844,283.1499938964844,20919.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634527564048767,1.0,0.0,0.0,2.688872575759888,2.6888859272003174,4.824294137506513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.244873046875,0.0,620.564697265625,1895.4371337890625,0.0,406.5831909179688,0.6667764782905579,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880897521972656,0.1878152042627334,0.1703087836503982,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613539099693298,0.1692977100610733,0.1619247496128082,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764737844467163,0.2609635889530182,0.183468297123909,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141522169113159,0.1378661841154098,0.1322506964206695,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.727615237236023,0.146167367696762,0.6655749678611755,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111998438835144,1.0,1.0,0.0,1.0,-1.5765082836151123,1.57650625705719,2.032153815889614e-06,1.2103157043457031,0.8619723320007324,0.8619723320007324,0.0,53.00188064575195,25.0,11038.427734375,-0.0,365.6657104492188,1.0,283.1499938964844,284.1358337402344,290.4986267089844,291.48260498046875,293.1499938964844,293.1499938964844,283.1499938964844,21237.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743468165397644,1.0,0.0,0.0,2.675697565078736,2.675710916519165,4.777133995048644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.268310546875,0.0,614.3551025390625,1895.4371337890625,0.0,434.1733093261719,0.6667261719703674,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029676675796509,0.1875024884939193,0.1698492467403412,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750698328018188,0.1688309609889984,0.1612974852323532,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930894136428833,0.2605697810649872,0.1830584108829498,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260092496871948,0.1373355239629745,0.1315629035234451,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387951016426086,0.1452064961194992,0.6603606939315796,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056207597255707,1.0,1.0,0.0,1.0,-1.5676244497299194,1.5676225423812866,2.0106003830733243e-06,1.2032365798950195,0.8532150983810425,0.8532150983810425,0.0,48.93752670288086,25.0,11031.0302734375,-0.0,350.26123046875,1.0,283.1499938964844,284.1383972167969,290.24267578125,291.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,21590.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827045500278473,1.0,0.0,0.0,2.665966749191284,2.665980100631714,4.742450698813627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.95703125,0.0,610.4451904296875,1895.4371337890625,0.0,456.6199645996094,0.6619974970817566,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280271887779236,0.1870550066232681,0.1691791266202926,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.800160825252533,0.1680565923452377,0.1602891236543655,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247902035713196,0.2599277198314667,0.1824103444814682,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467907071113586,0.1364336758852005,0.1304332911968231,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592347860336304,0.1434653401374817,0.651209831237793,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970005571842193,1.0,1.0,0.0,1.0,-1.5524872541427612,1.5524853467941284,1.9742003587452928e-06,1.1911630630493164,0.8363251090049744,0.8363251090049744,0.0,42.85891342163086,25.0,11009.0537109375,-0.0,326.6317443847656,1.0,283.1499938964844,284.1601257324219,289.8586120605469,290.76416015625,293.1499938964844,293.1499938964844,283.1499938964844,21650.6171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934495389461517,1.0,0.0,0.0,2.6003475189208984,2.60036039352417,4.511865654421854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.776611328125,0.0,572.3866577148438,1895.4371337890625,0.0,487.2332153320313,0.6470407843589783,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280271887779236,0.1870550066232681,0.1691791266202926,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.800160825252533,0.1680565923452377,0.1602891236543655,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247902035713196,0.2599277198314667,0.1824103444814682,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467907071113586,0.1364336758852005,0.1304332911968231,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592347860336304,0.1434653401374817,0.651209831237793,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970005571842193,1.0,1.0,0.0,1.0,-1.5524872541427612,1.5524853467941284,1.9742003587452928e-06,1.1911630630493164,0.8363251090049744,0.8363251090049744,0.0,42.85891342163086,25.0,11009.0537109375,-0.0,326.6317443847656,1.0,283.1499938964844,284.1601257324219,289.8586120605469,290.76416015625,293.1499938964844,293.1499938964844,283.1499938964844,21650.6171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934495389461517,1.0,0.0,0.0,2.6003475189208984,2.60036039352417,4.511865654421854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.776611328125,0.0,572.3866577148438,1895.4371337890625,0.0,487.2332153320313,0.6470407843589783,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496227860450745,0.1867983788251876,0.1687550097703933,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212904334068298,0.1674402356147766,0.1595111787319183,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539534449577332,0.2594278454780578,0.1819206178188324,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.765844464302063,0.1356916576623916,0.1295355707406997,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.777750551700592,0.1419009566307068,0.6432486772537231,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904555201530456,1.0,1.0,0.0,1.0,-1.5398194789886477,1.5398175716400146,1.944059249581187e-06,1.1810530424118042,0.8196672201156616,0.8196672201156616,0.0,38.53546524047852,25.0,10988.7138671875,-0.0,309.1929931640625,1.0,283.1499938964844,284.19464111328125,289.61187744140625,290.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,21294.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984504878520965,1.0,0.0,0.0,2.507493495941162,2.5075056552886963,4.19539617269038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.819580078125,0.0,519.2081909179688,1895.4371337890625,0.0,502.1921081542969,0.625598669052124,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496227860450745,0.1867983788251876,0.1687550097703933,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212904334068298,0.1674402356147766,0.1595111787319183,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539534449577332,0.2594278454780578,0.1819206178188324,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.765844464302063,0.1356916576623916,0.1295355707406997,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.777750551700592,0.1419009566307068,0.6432486772537231,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904555201530456,1.0,1.0,0.0,1.0,-1.5398194789886477,1.5398175716400146,1.944059249581187e-06,1.1810530424118042,0.8196672201156616,0.8196672201156616,0.0,38.53546524047852,25.0,10988.7138671875,-0.0,309.1929931640625,1.0,283.1499938964844,284.19464111328125,289.61187744140625,290.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,21294.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984504878520965,1.0,0.0,0.0,2.507493495941162,2.5075056552886963,4.19539617269038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.819580078125,0.0,519.2081909179688,1895.4371337890625,0.0,502.1921081542969,0.625598669052124,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691588044166565,0.186705470085144,0.1685259342193603,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385311365127563,0.1669466942548751,0.1589017063379287,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976151704788208,0.2590380609035492,0.1815457344055175,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828278541564941,0.1350746154785156,0.1288084685802459,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937180399894714,0.1404704302549362,0.6361439824104309,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854196429252624,1.0,1.0,0.0,1.0,-1.5289593935012815,1.528957486152649,1.918448560900288e-06,1.1723787784576416,0.8033740520477295,0.8033740520477295,0.0,35.40592956542969,25.0,10967.9296875,-0.0,295.96026611328125,1.0,283.1499938964844,284.2394714355469,289.464599609375,290.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,20658.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996986389160156,1.0,0.0,0.0,2.3978891372680664,2.397900342941284,3.836644566490577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.156494140625,0.0,459.8788757324219,1895.4371337890625,0.0,505.9987182617188,0.6031568050384521,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691588044166565,0.186705470085144,0.1685259342193603,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385311365127563,0.1669466942548751,0.1589017063379287,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976151704788208,0.2590380609035492,0.1815457344055175,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828278541564941,0.1350746154785156,0.1288084685802459,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937180399894714,0.1404704302549362,0.6361439824104309,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854196429252624,1.0,1.0,0.0,1.0,-1.5289593935012815,1.528957486152649,1.918448560900288e-06,1.1723787784576416,0.8033740520477295,0.8033740520477295,0.0,35.40592956542969,25.0,10967.9296875,-0.0,295.96026611328125,1.0,283.1499938964844,284.2394714355469,289.464599609375,290.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,20658.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996986389160156,1.0,0.0,0.0,2.3978891372680664,2.397900342941284,3.836644566490577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.156494140625,0.0,459.8788757324219,1895.4371337890625,0.0,505.9987182617188,0.6031568050384521,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862507343292236,0.1867450475692749,0.1684548556804657,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533281683921814,0.1665466576814651,0.1584204584360122,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918976426124572,0.2587239742279053,0.1812545359134674,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972404956817627,0.1345548927783966,0.1282126158475875,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067753911018372,0.1391413062810897,0.6296850442886353,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814880907535553,1.0,1.0,0.0,1.0,-1.5194766521453855,1.519474744796753,1.8962583681059184e-06,1.1647990942001345,0.7874100208282471,0.7874100208282471,0.0,33.11796188354492,25.0,10963.2685546875,-0.0,285.70098876953125,1.0,283.1499938964844,284.281494140625,289.3885803222656,290.2110290527344,293.1499938964844,293.1499938964844,283.1499938964844,20357.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986191987991333,1.0,0.0,0.0,2.307948350906372,2.307959079742432,3.554229976998613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.821533203125,0.0,415.81939697265625,1895.4371337890625,0.0,502.7049560546875,0.5830705761909485,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862507343292236,0.1867450475692749,0.1684548556804657,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533281683921814,0.1665466576814651,0.1584204584360122,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918976426124572,0.2587239742279053,0.1812545359134674,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972404956817627,0.1345548927783966,0.1282126158475875,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067753911018372,0.1391413062810897,0.6296850442886353,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814880907535553,1.0,1.0,0.0,1.0,-1.5194766521453855,1.519474744796753,1.8962583681059184e-06,1.1647990942001345,0.7874100208282471,0.7874100208282471,0.0,33.11796188354492,25.0,10963.2685546875,-0.0,285.70098876953125,1.0,283.1499938964844,284.281494140625,289.3885803222656,290.2110290527344,293.1499938964844,293.1499938964844,283.1499938964844,20357.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986191987991333,1.0,0.0,0.0,2.307948350906372,2.307959079742432,3.554229976998613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.821533203125,0.0,415.81939697265625,1895.4371337890625,0.0,502.7049560546875,0.5830705761909485,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937402367591858,0.1868066191673278,0.1684668660163879,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598220944404602,0.166374459862709,0.1582168042659759,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.997809886932373,0.2585870921611786,0.1811220049858093,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033987879753113,0.1343247294425964,0.127953439950943,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.812031090259552,0.1385068148374557,0.6266424059867859,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798416316509247,1.0,1.0,0.0,1.0,-1.5151138305664062,1.5151119232177734,1.886105451376352e-06,1.1613118648529053,0.7797870635986328,0.7797870635986328,0.0,32.21467971801758,25.0,10962.263671875,-0.0,281.4084777832031,1.0,283.1499938964844,284.3026428222656,289.3699645996094,290.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,20271.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975237250328064,1.0,0.0,0.0,2.265192985534668,2.2652034759521484,3.4237638146805693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.085205078125,0.0,396.2042846679688,1895.4371337890625,0.0,499.38482666015625,0.5736362934112549,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8973982930183411,0.1868893355131149,0.1685179769992828,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8628103137016296,0.1662143468856811,0.1580454558134079,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9970253705978394,0.2586608231067657,0.1784539967775344,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8060998916625977,0.1341079175472259,0.1277277171611786,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.813861608505249,0.1378860175609588,0.6237587928771973,284.7860412597656,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919494628906,284.7885131835937,1.0,0.2782739698886871,1.0,1.0,0.0,1.0,-1.5079470872879028,1.5079452991485596,1.8695683365876905e-06,1.1556446552276611,0.7718091011047363,0.7718091011047363,0.0,31.70662498474121,25.0,10947.091796875,-0.0,276.9249267578125,1.0,283.1499938964844,284.322509765625,289.3611145019531,290.1712951660156,293.1499938964844,293.1499938964844,283.1499938964844,20168.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961819350719452,1.0,0.0,0.0,2.224632978439331,2.2246429920196533,3.302251343484386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.631591796875,0.0,378.1108093261719,1895.4371337890625,0.0,495.3487854003906,0.5646802186965942,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040843844413756,0.1871212720870971,0.1686808913946151,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.868196964263916,0.1659364700317382,0.1577434986829757,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950281381607056,0.2598560750484466,0.1733990907669067,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107909560203552,0.1337210536003112,0.1273210793733596,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169057965278625,0.1367025077342987,0.6182382702827454,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.10235595703125,284.8208312988281,1.0,0.2754411101341247,1.0,1.0,0.0,1.0,-1.4947022199630735,1.494700312614441,1.839112201196258e-06,1.1450364589691162,0.7565428018569946,0.7565428018569946,0.0,30.81391906738281,25.0,10914.1220703125,-0.0,268.81011962890625,1.0,283.1499938964844,284.36187744140625,289.3636474609375,290.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,20045.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929976761341095,1.0,0.0,0.0,2.14540433883667,2.145413875579834,3.071225194162253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.728271484375,0.0,344.80035400390625,1895.4371337890625,0.0,485.90435791015625,0.5473746657371521,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040843844413756,0.1871212720870971,0.1686808913946151,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.868196964263916,0.1659364700317382,0.1577434986829757,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950281381607056,0.2598560750484466,0.1733990907669067,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107909560203552,0.1337210536003112,0.1273210793733596,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169057965278625,0.1367025077342987,0.6182382702827454,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.10235595703125,284.8208312988281,1.0,0.2754411101341247,1.0,1.0,0.0,1.0,-1.4947022199630735,1.494700312614441,1.839112201196258e-06,1.1450364589691162,0.7565428018569946,0.7565428018569946,0.0,30.81391906738281,25.0,10914.1220703125,-0.0,268.81011962890625,1.0,283.1499938964844,284.36187744140625,289.3636474609375,290.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,20045.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929976761341095,1.0,0.0,0.0,2.14540433883667,2.145413875579834,3.071225194162253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.728271484375,0.0,344.80035400390625,1895.4371337890625,0.0,485.90435791015625,0.5473746657371521,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105712175369264,0.1874551177024841,0.1689358502626419,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731033205986023,0.1657227575778961,0.157504141330719,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935739636421204,0.2616390585899353,0.1692728251218795,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148937821388245,0.1334025859832763,0.1269816011190414,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194767832756042,0.1356047242879867,0.6131148934364319,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729827761650085,1.0,1.0,0.0,1.0,-1.483199954032898,1.483198165893555,1.812933419387264e-06,1.135830998420715,0.7417147755622864,0.7417147755622864,0.0,30.05031013488769,25.0,10889.197265625,-0.0,261.9166259765625,1.0,283.1499938964844,284.4034729003906,289.3852844238281,290.1794738769531,293.1499938964844,293.1499938964844,283.1499938964844,19955.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894471168518066,1.0,0.0,0.0,2.069056749343872,2.069065809249878,2.856525895822415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.675048828125,0.0,314.8456420898437,1895.4371337890625,0.0,475.5911560058594,0.5308465361595154,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105712175369264,0.1874551177024841,0.1689358502626419,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731033205986023,0.1657227575778961,0.157504141330719,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935739636421204,0.2616390585899353,0.1692728251218795,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148937821388245,0.1334025859832763,0.1269816011190414,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194767832756042,0.1356047242879867,0.6131148934364319,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729827761650085,1.0,1.0,0.0,1.0,-1.483199954032898,1.483198165893555,1.812933419387264e-06,1.135830998420715,0.7417147755622864,0.7417147755622864,0.0,30.05031013488769,25.0,10889.197265625,-0.0,261.9166259765625,1.0,283.1499938964844,284.4034729003906,289.3852844238281,290.1794738769531,293.1499938964844,293.1499938964844,283.1499938964844,19955.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894471168518066,1.0,0.0,0.0,2.069056749343872,2.069065809249878,2.856525895822415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.675048828125,0.0,314.8456420898437,1895.4371337890625,0.0,475.5911560058594,0.5308465361595154,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167799949645996,0.1878961473703384,0.1692894995212555,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774884939193726,0.1655767858028412,0.157331645488739,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.99213707447052,0.2636823058128357,0.1656672805547714,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184616565704346,0.1331547796726226,0.1267120391130447,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215715289115906,0.134588822722435,0.6083810925483704,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708397209644317,1.0,1.0,0.0,1.0,-1.4730818271636963,1.473080039024353,1.79009578005207e-06,1.1277236938476562,0.7273843288421631,0.7273843288421631,0.0,29.401670455932617,28.0,10869.5029296875,-0.0,255.9895477294922,1.0,283.1499938964844,284.447265625,289.4195556640625,290.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,19878.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857949018478393,1.0,0.0,0.0,1.99514901638031,1.9951578378677368,2.656097706221772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.716064453125,0.0,287.70758056640625,1895.4371337890625,0.0,465.2169494628906,0.5149718523025513,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167799949645996,0.1878961473703384,0.1692894995212555,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774884939193726,0.1655767858028412,0.157331645488739,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.99213707447052,0.2636823058128357,0.1656672805547714,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184616565704346,0.1331547796726226,0.1267120391130447,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215715289115906,0.134588822722435,0.6083810925483704,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708397209644317,1.0,1.0,0.0,1.0,-1.4730818271636963,1.473080039024353,1.79009578005207e-06,1.1277236938476562,0.7273843288421631,0.7273843288421631,0.0,29.401670455932617,28.0,10869.5029296875,-0.0,255.9895477294922,1.0,283.1499938964844,284.447265625,289.4195556640625,290.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,19878.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857949018478393,1.0,0.0,0.0,1.99514901638031,1.9951578378677368,2.656097706221772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.716064453125,0.0,287.70758056640625,1895.4371337890625,0.0,465.2169494628906,0.5149718523025513,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917648196220398,0.1884512454271316,0.1697608679533004,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772324919700623,0.1655046939849853,0.1572455763816833,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921668171882628,0.2654597759246826,0.1657382845878601,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180121779441833,0.1329825967550277,0.1265309751033783,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196723461151123,0.1336502432823181,0.6040892601013184,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702206075191498,1.0,1.0,0.0,1.0,-1.4682561159133911,1.468254327774048,1.779207082108769e-06,1.123795747756958,0.7136498689651489,0.7136498689651489,0.0,29.32133674621582,31.0,10877.0068359375,-0.0,253.76168823242188,1.0,283.1499938964844,284.4955749511719,289.4623718261719,290.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19799.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822211861610412,1.0,0.0,0.0,1.9237726926803589,1.923781037330628,2.46945376147778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.08251953125,0.0,263.118896484375,1895.4371337890625,0.0,455.29010009765625,0.499744564294815,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917648196220398,0.1884512454271316,0.1697608679533004,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772324919700623,0.1655046939849853,0.1572455763816833,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921668171882628,0.2654597759246826,0.1657382845878601,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180121779441833,0.1329825967550277,0.1265309751033783,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196723461151123,0.1336502432823181,0.6040892601013184,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702206075191498,1.0,1.0,0.0,1.0,-1.4682561159133911,1.468254327774048,1.779207082108769e-06,1.123795747756958,0.7136498689651489,0.7136498689651489,0.0,29.32133674621582,31.0,10877.0068359375,-0.0,253.76168823242188,1.0,283.1499938964844,284.4955749511719,289.4623718261719,290.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19799.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822211861610412,1.0,0.0,0.0,1.9237726926803589,1.923781037330628,2.46945376147778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.08251953125,0.0,263.118896484375,1895.4371337890625,0.0,455.29010009765625,0.499744564294815,1.0,0.0,3.0,1.0,0.0
