time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.916138470172882,0.1887729912996292,0.1700422614812851,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754464387893677,0.1654968410730362,0.1572358608245849,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.992722511291504,0.2659728229045868,0.1670893281698227,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163564205169678,0.1329247057437896,0.1264739781618118,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172809481620789,0.1332028657197952,0.6020851731300354,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703905999660492,1.0,1.0,0.0,1.0,-1.4677287340164185,1.4677269458770752,1.7779956351660076e-06,1.1233431100845337,0.7072322964668274,0.7072322964668274,0.0,29.482839584350582,31.0,10891.109375,-0.0,253.9444732666016,1.0,283.1499938964844,284.52197265625,289.4866027832031,290.273681640625,293.1499938964844,293.1499938964844,283.1499938964844,19774.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805147051811218,1.0,0.0,0.0,1.888708472251892,1.888716697692871,2.380253647515929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.388427734375,0.0,251.6624298095703,1895.4371337890625,0.0,450.6266174316406,0.4923312067985534,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135604500770568,0.1891246140003204,0.1703543215990066,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727385997772217,0.1655079275369644,0.1572480499744415,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.993540585041046,0.2661859095096588,0.1691847741603851,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8138774633407593,0.1328855454921722,0.1264387667179107,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140439987182617,0.1327659636735916,0.6001534461975098,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431884765625,284.9789733886719,1.0,0.2708484530448913,1.0,1.0,0.0,1.0,-1.468271255493164,1.4682694673538208,1.779175704541558e-06,1.1237444877624512,0.7006435394287109,0.7006435394287109,0.0,29.76288414001465,25.0,10912.5078125,-0.0,254.8717498779297,1.0,283.1499938964844,284.54913330078125,289.5126037597656,290.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,19710.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788888096809387,1.0,0.0,0.0,1.8554476499557493,1.855455756187439,2.297157664088445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.750732421875,0.0,240.98171997070312,1895.4371337890625,0.0,446.2286987304688,0.4852529466152191,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201963543891908,0.1898945868015289,0.1710085868835449,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.877249538898468,0.1655672490596771,0.1572751402854919,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921791553497314,0.2668772935867309,0.1657678633928299,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176515102386475,0.1328446120023727,0.1263708025217056,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816242516040802,0.1319076716899871,0.5961927771568298,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687579393386841,1.0,1.0,0.0,1.0,-1.460158348083496,1.4601565599441528,1.7611491784919051e-06,1.1173187494277954,0.6883195638656616,0.6883195638656616,0.0,29.17859649658203,28.0,10903.0400390625,-0.0,250.0308532714844,1.0,283.1499938964844,284.5997619628906,289.5675354003906,290.35565185546875,293.1499938964844,293.1499938964844,283.1499938964844,19613.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759128987789154,1.0,0.0,0.0,1.7905291318893433,1.7905367612838743,2.1392234827999346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.985595703125,0.0,221.179916381836,1895.4371337890625,0.0,438.2921142578125,0.471567153930664,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201963543891908,0.1898945868015289,0.1710085868835449,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.877249538898468,0.1655672490596771,0.1572751402854919,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921791553497314,0.2668772935867309,0.1657678633928299,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176515102386475,0.1328446120023727,0.1263708025217056,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816242516040802,0.1319076716899871,0.5961927771568298,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687579393386841,1.0,1.0,0.0,1.0,-1.460158348083496,1.4601565599441528,1.7611491784919051e-06,1.1173187494277954,0.6883195638656616,0.6883195638656616,0.0,29.17859649658203,28.0,10903.0400390625,-0.0,250.0308532714844,1.0,283.1499938964844,284.5997619628906,289.5675354003906,290.35565185546875,293.1499938964844,293.1499938964844,283.1499938964844,19613.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759128987789154,1.0,0.0,0.0,1.7905291318893433,1.7905367612838743,2.1392234827999346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.985595703125,0.0,221.179916381836,1895.4371337890625,0.0,438.2921142578125,0.471567153930664,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224766492843628,0.1907621324062347,0.1717601865530014,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780274391174316,0.1656891703605651,0.1573716104030609,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919875860214232,0.2684753239154815,0.1653139442205429,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181747794151306,0.1328688263893127,0.1263744682073593,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.815167248249054,0.1311160027980804,0.5925434231758118,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682790458202362,1.0,1.0,0.0,1.0,-1.4562489986419678,1.4562472105026243,1.75236539234902e-06,1.1140848398208618,0.6766636967658997,0.6766636967658997,0.0,29.0485897064209,31.0,10907.8740234375,-0.0,248.0928955078125,1.0,283.1499938964844,284.6509094238281,289.6207275390625,290.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,19513.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473271369934082,1.0,0.0,0.0,1.7290856838226318,1.729093074798584,1.9949243323935661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.2431640625,0.0,203.51661682128903,1895.4371337890625,0.0,431.3676452636719,0.4587041139602661,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224766492843628,0.1907621324062347,0.1717601865530014,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780274391174316,0.1656891703605651,0.1573716104030609,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919875860214232,0.2684753239154815,0.1653139442205429,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181747794151306,0.1328688263893127,0.1263744682073593,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.815167248249054,0.1311160027980804,0.5925434231758118,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682790458202362,1.0,1.0,0.0,1.0,-1.4562489986419678,1.4562472105026243,1.75236539234902e-06,1.1140848398208618,0.6766636967658997,0.6766636967658997,0.0,29.0485897064209,31.0,10907.8740234375,-0.0,248.0928955078125,1.0,283.1499938964844,284.6509094238281,289.6207275390625,290.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,19513.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473271369934082,1.0,0.0,0.0,1.7290856838226318,1.729093074798584,1.9949243323935661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.2431640625,0.0,203.51661682128903,1895.4371337890625,0.0,431.3676452636719,0.4587041139602661,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9193743467330932,0.1917690634727478,0.1726402938365936,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.874268651008606,0.1658812761306762,0.1575514376163482,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932580590248108,0.269351065158844,0.1684460639953613,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147746920585632,0.1329611837863922,0.1264610141515731,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100825548171997,0.1303848773241043,0.5892785787582397,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690450251102447,1.0,1.0,0.0,1.0,-1.4574637413024902,1.4574620723724363,1.7549784843140517e-06,1.1149786710739136,0.6658662557601929,0.6658662557601929,0.0,29.468725204467773,34.0,10945.0048828125,-0.0,249.6366729736328,1.0,283.1499938964844,284.7071228027344,289.6741638183594,290.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,19400.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709765911102295,1.0,0.0,0.0,1.6717833280563354,1.6717904806137085,1.864890606384506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.1396484375,0.0,187.9196319580078,1895.4371337890625,0.0,425.4421081542969,0.4467673301696777,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9193743467330932,0.1917690634727478,0.1726402938365936,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.874268651008606,0.1658812761306762,0.1575514376163482,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932580590248108,0.269351065158844,0.1684460639953613,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147746920585632,0.1329611837863922,0.1264610141515731,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100825548171997,0.1303848773241043,0.5892785787582397,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690450251102447,1.0,1.0,0.0,1.0,-1.4574637413024902,1.4574620723724363,1.7549784843140517e-06,1.1149786710739136,0.6658662557601929,0.6658662557601929,0.0,29.468725204467773,34.0,10945.0048828125,-0.0,249.6366729736328,1.0,283.1499938964844,284.7071228027344,289.6741638183594,290.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,19400.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709765911102295,1.0,0.0,0.0,1.6717833280563354,1.6717904806137085,1.864890606384506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.1396484375,0.0,187.9196319580078,1895.4371337890625,0.0,425.4421081542969,0.4467673301696777,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126626253128052,0.1929896771907806,0.1737128049135208,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.867325484752655,0.1661470830440521,0.1578148156404495,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952790141105652,0.2691541612148285,0.1741750985383987,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084027767181396,0.1331200152635574,0.1266254335641861,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017662763595581,0.1296910345554351,0.5862731337547302,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708552181720733,1.0,1.0,0.0,1.0,-1.4625327587127686,1.4625309705734253,1.766155264704139e-06,1.118948221206665,0.6559876799583435,0.6559876799583435,0.0,30.32337951660156,25.0,11005.4765625,-0.0,253.8676300048828,1.0,283.1499938964844,284.766357421875,289.72930908203125,290.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,19278.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690835177898407,1.0,0.0,0.0,1.6190940141677856,1.6191009283065796,1.7491922221779532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.14599609375,0.0,174.29640197753906,1895.4371337890625,0.0,420.6157836914063,0.4358391165733337,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126626253128052,0.1929896771907806,0.1737128049135208,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.867325484752655,0.1661470830440521,0.1578148156404495,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952790141105652,0.2691541612148285,0.1741750985383987,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084027767181396,0.1331200152635574,0.1266254335641861,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017662763595581,0.1296910345554351,0.5862731337547302,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708552181720733,1.0,1.0,0.0,1.0,-1.4625327587127686,1.4625309705734253,1.766155264704139e-06,1.118948221206665,0.6559876799583435,0.6559876799583435,0.0,30.32337951660156,25.0,11005.4765625,-0.0,253.8676300048828,1.0,283.1499938964844,284.766357421875,289.72930908203125,290.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,19278.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690835177898407,1.0,0.0,0.0,1.6190940141677856,1.6191009283065796,1.7491922221779532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.14599609375,0.0,174.29640197753906,1895.4371337890625,0.0,420.6157836914063,0.4358391165733337,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150744676589966,0.193661630153656,0.1742963939905166,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.868625819683075,0.1662993431091308,0.1579498201608657,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9950153231620787,0.2689254879951477,0.1733610332012176,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095501065254211,0.1332160234451294,0.1267080903053283,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020293116569519,0.1293475031852722,0.584712564945221,285.1880798339844,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1918029785156,1.0,0.2701430320739746,1.0,1.0,0.0,1.0,-1.460651397705078,1.4606497287750244,1.7620325252210025e-06,1.1175051927566528,0.6515300273895264,0.6515300273895264,0.0,30.17926788330078,25.0,11014.2109375,-0.0,252.7232360839844,1.0,283.1499938964844,284.7943420410156,289.7574157714844,290.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,19230.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683035314083099,1.0,0.0,0.0,1.5941346883773804,1.5941414833068848,1.695678122359823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.3017578125,0.0,168.12905883789062,1895.4371337890625,0.0,418.643310546875,0.430714339017868,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221826791763306,0.1943559348583221,0.1748905479907989,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737560510635376,0.1664604097604751,0.158078134059906,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936942458152772,0.2693233788013458,0.1695945262908935,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141146898269653,0.1333205699920654,0.1267830729484558,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058582544326782,0.1290114223957061,0.5830920338630676,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685400545597076,1.0,1.0,0.0,1.0,-1.4551444053649902,1.455142617225647,1.7498311990493676e-06,1.1131147146224976,0.6469160318374634,0.6469160318374634,0.0,29.57665252685547,28.0,11000.111328125,-0.0,248.94439697265625,1.0,283.1499938964844,284.81744384765625,289.7846069335937,290.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,19158.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676239788532257,1.0,0.0,0.0,1.5711067914962769,1.5711134672164917,1.647042608965421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.47265625,0.0,162.4915313720703,1895.4371337890625,0.0,416.9324645996094,0.4259400069713592,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276610016822816,0.1958124488592147,0.1761662065982818,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767088651657104,0.1668238937854766,0.1583985388278961,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930036664009094,0.2711125314235687,0.1677949279546737,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166200518608093,0.1335716992616653,0.1269974559545517,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066796660423279,0.1284010261297226,0.5802150368690491,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679544985294342,1.0,1.0,0.0,1.0,-1.4516969919204712,1.451695203781128,1.7420653648514417e-06,1.110212802886963,0.6385537981987,0.6385537981987,0.0,29.27764129638672,31.0,11005.92578125,-0.0,246.7869415283203,1.0,283.1499938964844,284.8650207519531,289.8334655761719,290.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,19046.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664804637432098,1.0,0.0,0.0,1.5272938013076782,1.527300238609314,1.556462194685082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.630126953125,0.0,152.222412109375,1895.4371337890625,0.0,414.0692443847656,0.4169701635837555,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276610016822816,0.1958124488592147,0.1761662065982818,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8767088651657104,0.1668238937854766,0.1583985388278961,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930036664009094,0.2711125314235687,0.1677949279546737,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166200518608093,0.1335716992616653,0.1269974559545517,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066796660423279,0.1284010261297226,0.5802150368690491,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679544985294342,1.0,1.0,0.0,1.0,-1.4516969919204712,1.451695203781128,1.7420653648514417e-06,1.110212802886963,0.6385537981987,0.6385537981987,0.0,29.27764129638672,31.0,11005.92578125,-0.0,246.7869415283203,1.0,283.1499938964844,284.8650207519531,289.8334655761719,290.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,19046.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664804637432098,1.0,0.0,0.0,1.5272938013076782,1.527300238609314,1.556462194685082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.630126953125,0.0,152.222412109375,1895.4371337890625,0.0,414.0692443847656,0.4169701635837555,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927243173122406,0.1973705738782882,0.1775494217872619,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747861981391907,0.1672468334436416,0.1587937921285629,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937807321548462,0.2724189460277557,0.1698273122310638,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148755431175232,0.1338788270950317,0.1272845268249511,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.8030456304550171,0.1278560161590576,0.5777553915977478,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686697244644165,1.0,1.0,0.0,1.0,-1.4536614418029783,1.4536596536636353,1.746296447890927e-06,1.1116782426834106,0.6311215162277222,0.6311215162277222,0.0,29.575008392333984,34.0,11048.578125,-0.0,248.330322265625,1.0,283.1499938964844,284.91668701171875,289.8795166015625,290.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18931.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656038284301758,1.0,0.0,0.0,1.488100290298462,1.488106608390808,1.477603177590936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.052001953125,0.0,143.39210510253906,1895.4371337890625,0.0,411.8876953125,0.4089665710926056,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927243173122406,0.1973705738782882,0.1775494217872619,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747861981391907,0.1672468334436416,0.1587937921285629,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937807321548462,0.2724189460277557,0.1698273122310638,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148755431175232,0.1338788270950317,0.1272845268249511,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.8030456304550171,0.1278560161590576,0.5777553915977478,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686697244644165,1.0,1.0,0.0,1.0,-1.4536614418029783,1.4536596536636353,1.746296447890927e-06,1.1116782426834106,0.6311215162277222,0.6311215162277222,0.0,29.575008392333984,34.0,11048.578125,-0.0,248.330322265625,1.0,283.1499938964844,284.91668701171875,289.8795166015625,290.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18931.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656038284301758,1.0,0.0,0.0,1.488100290298462,1.488106608390808,1.477603177590936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.052001953125,0.0,143.39210510253906,1895.4371337890625,0.0,411.8876953125,0.4089665710926056,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225152730941772,0.1990274041891098,0.1790371984243393,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693420886993408,0.1677290797233581,0.1592609584331512,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.995434045791626,0.2727367877960205,0.1746653020381927,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099542260169983,0.1342402845621109,0.1276390552520752,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961139678955078,0.1273460537195205,0.575559139251709,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704768478870392,1.0,1.0,0.0,1.0,-1.4596034288406372,1.4596017599105835,1.75934462731675e-06,1.1163156032562256,0.6246528029441833,0.6246528029441833,0.0,30.331666946411133,25.0,11117.59375,-0.0,252.6669464111328,1.0,283.1499938964844,284.9696960449219,289.9259338378906,290.7320861816406,293.1499938964844,293.1499938964844,283.1499938964844,18813.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650258123874664,1.0,0.0,0.0,1.453687071800232,1.4536932706832886,1.4100524481364118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.525634765625,0.0,135.90127563476562,1895.4371337890625,0.0,410.45556640625,0.4019454419612884,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225152730941772,0.1990274041891098,0.1790371984243393,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693420886993408,0.1677290797233581,0.1592609584331512,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.995434045791626,0.2727367877960205,0.1746653020381927,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099542260169983,0.1342402845621109,0.1276390552520752,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961139678955078,0.1273460537195205,0.575559139251709,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704768478870392,1.0,1.0,0.0,1.0,-1.4596034288406372,1.4596017599105835,1.75934462731675e-06,1.1163156032562256,0.6246528029441833,0.6246528029441833,0.0,30.331666946411133,25.0,11117.59375,-0.0,252.6669464111328,1.0,283.1499938964844,284.9696960449219,289.9259338378906,290.7320861816406,293.1499938964844,293.1499938964844,283.1499938964844,18813.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650258123874664,1.0,0.0,0.0,1.453687071800232,1.4536932706832886,1.4100524481364118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.525634765625,0.0,135.90127563476562,1895.4371337890625,0.0,410.45556640625,0.4019454419612884,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9339481592178344,0.2007470726966858,0.1805424839258194,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770343661308289,0.1682427674531936,0.159714013338089,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936289191246032,0.273402065038681,0.1694198846817016,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167481422424316,0.134629800915718,0.1279753297567367,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013426661491394,0.1268394738435745,0.5731520652770996,285.382080078125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268198698759079,1.0,1.0,0.0,1.0,-1.4531818628311155,1.453180193901062,1.7451590110795223e-06,1.1112180948257446,0.6189987063407898,0.6189987063407898,0.0,29.511234283447266,28.0,11124.40234375,-0.0,247.97366333007807,1.0,283.1499938964844,285.0123596191406,289.9722900390625,290.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,18704.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647749066352844,1.0,0.0,0.0,1.4238320589065552,1.4238381385803225,1.352729555037513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.878173828125,0.0,129.61187744140625,1895.4371337890625,0.0,409.8354797363281,0.3958686292171478,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9339481592178344,0.2007470726966858,0.1805424839258194,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770343661308289,0.1682427674531936,0.159714013338089,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936289191246032,0.273402065038681,0.1694198846817016,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167481422424316,0.134629800915718,0.1279753297567367,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013426661491394,0.1268394738435745,0.5731520652770996,285.382080078125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.268198698759079,1.0,1.0,0.0,1.0,-1.4531818628311155,1.453180193901062,1.7451590110795223e-06,1.1112180948257446,0.6189987063407898,0.6189987063407898,0.0,29.511234283447266,28.0,11124.40234375,-0.0,247.97366333007807,1.0,283.1499938964844,285.0123596191406,289.9722900390625,290.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,18704.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647749066352844,1.0,0.0,0.0,1.4238320589065552,1.4238381385803225,1.352729555037513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.878173828125,0.0,129.61187744140625,1895.4371337890625,0.0,409.8354797363281,0.3958686292171478,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384523630142212,0.2016241550445556,0.1813135594129562,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799278140068054,0.168510764837265,0.1599529981613159,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929116368293762,0.2745329141616821,0.1675624847412109,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192290663719177,0.1348366439342498,0.1281562596559524,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030494451522827,0.1266047954559326,0.5720131993293762,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677600979804992,1.0,1.0,0.0,1.0,-1.4510090351104736,1.4510072469711304,1.740246261761058e-06,1.1093655824661257,0.6165145039558411,0.6165145039558411,0.0,29.22877311706543,28.0,11126.12109375,-0.0,246.38385009765625,1.0,283.1499938964844,285.0299987792969,289.9930419921875,290.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,18667.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647383093833923,1.0,0.0,0.0,1.409924030303955,1.4099299907684326,1.3264316578442958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.924560546875,0.0,126.796142578125,1895.4371337890625,0.0,409.7450866699219,0.39308962225914,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.940790593624115,0.2025190442800521,0.1821052134037017,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810479640960693,0.1687887758016586,0.1602083593606948,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.9927172064781188,0.2756491303443908,0.1670768111944198,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.820176362991333,0.135053277015686,0.1283539235591888,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031439781188965,0.126386284828186,0.570985734462738,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4171142578125,1.0,0.2676739692687988,1.0,1.0,0.0,1.0,-1.4506853818893433,1.4506837129592896,1.73946227732813e-06,1.1090372800827026,0.6140323281288147,0.6140323281288147,0.0,29.159141540527344,31.0,11143.521484375,-0.0,246.07948303222656,1.0,283.1499938964844,285.0491943359375,290.0124206542969,290.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18608.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647432267665863,1.0,0.0,0.0,1.3977738618850708,1.3977797031402588,1.3036687107614853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.6650390625,0.0,124.29534912109376,1895.4371337890625,0.0,409.7572021484375,0.3905954957008362,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414737820625304,0.2043716758489608,0.1837543398141861,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8799517750740051,0.169378787279129,0.1607627421617508,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.993351399898529,0.2773923277854919,0.1686884313821792,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8192213773727417,0.1355175375938415,0.1287908405065536,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003155589103699,0.1259831935167312,0.5691689848899841,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684672772884369,1.0,1.0,0.0,1.0,-1.4536067247390747,1.4536049365997314,1.745759504956368e-06,1.1112252473831177,0.6099680662155151,0.6099680662155151,0.0,29.41595268249512,34.0,11201.0751953125,-0.0,247.9143524169922,1.0,283.1499938964844,285.0892639160156,290.0500793457031,290.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18511.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648884832859039,1.0,0.0,0.0,1.375839114189148,1.375844955444336,1.263073841073492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.424072265625,0.0,119.89591217041016,1895.4371337890625,0.0,410.1159973144531,0.3861313760280609,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414737820625304,0.2043716758489608,0.1837543398141861,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8799517750740051,0.169378787279129,0.1607627421617508,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.993351399898529,0.2773923277854919,0.1686884313821792,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8192213773727417,0.1355175375938415,0.1287908405065536,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003155589103699,0.1259831935167312,0.5691689848899841,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684672772884369,1.0,1.0,0.0,1.0,-1.4536067247390747,1.4536049365997314,1.745759504956368e-06,1.1112252473831177,0.6099680662155151,0.6099680662155151,0.0,29.41595268249512,34.0,11201.0751953125,-0.0,247.9143524169922,1.0,283.1499938964844,285.0892639160156,290.0500793457031,290.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18511.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648884832859039,1.0,0.0,0.0,1.375839114189148,1.375844955444336,1.263073841073492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.424072265625,0.0,119.89591217041016,1895.4371337890625,0.0,410.1159973144531,0.3861313760280609,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376182556152344,0.2063053101301193,0.1854923218488693,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750922679901123,0.1700140833854675,0.1613759100437164,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949728846549988,0.2781178951263428,0.1732322871685028,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8149994611740112,0.1360220164060592,0.12928207218647,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940307259559631,0.125600129365921,0.5675503611564636,285.49029541015625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703676223754883,1.0,1.0,0.0,1.0,-1.4605287313461304,1.460526943206787,1.7609346514291246e-06,1.1165999174118042,0.6068240404129028,0.6068240404129028,0.0,30.14130973815918,37.0,11286.587890625,-0.0,252.5791931152344,1.0,283.1499938964844,285.12969970703125,290.0886535644531,290.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,18415.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465255469083786,1.0,0.0,0.0,1.3580690622329712,1.3580747842788696,1.2306573182740976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.84130859375,0.0,116.36343383789062,1895.4371337890625,0.0,411.0239868164063,0.382477343082428,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376182556152344,0.2063053101301193,0.1854923218488693,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750922679901123,0.1700140833854675,0.1613759100437164,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949728846549988,0.2781178951263428,0.1732322871685028,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8149994611740112,0.1360220164060592,0.12928207218647,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940307259559631,0.125600129365921,0.5675503611564636,285.49029541015625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703676223754883,1.0,1.0,0.0,1.0,-1.4605287313461304,1.460526943206787,1.7609346514291246e-06,1.1165999174118042,0.6068240404129028,0.6068240404129028,0.0,30.14130973815918,37.0,11286.587890625,-0.0,252.5791931152344,1.0,283.1499938964844,285.12969970703125,290.0886535644531,290.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,18415.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465255469083786,1.0,0.0,0.0,1.3580690622329712,1.3580747842788696,1.2306573182740976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.84130859375,0.0,116.36343383789062,1895.4371337890625,0.0,411.0239868164063,0.382477343082428,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315181970596312,0.2086355090141296,0.1874829679727554,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685673475265503,0.1710321754217147,0.1622336208820343,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967862963676452,0.278075248003006,0.1793859153985977,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.809227705001831,0.1369063109159469,0.1300140172243118,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862722277641296,0.1255644410848617,0.5669313669204712,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732045650482178,1.0,1.0,0.0,1.0,-1.4714686870574951,1.471466898918152,1.785162112355465e-06,1.1251609325408936,0.6046313047409058,0.6046313047409058,0.0,31.202465057373047,25.0,11400.060546875,-0.0,259.82208251953125,1.0,283.1499938964844,285.1697998046875,290.1293334960937,290.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,18318.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659065902233124,1.0,0.0,0.0,1.3444993495941162,1.344504952430725,1.2061867948887084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.146484375,0.0,113.65424346923828,1895.4371337890625,0.0,412.6398620605469,0.3796311020851135,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315181970596312,0.2086355090141296,0.1874829679727554,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685673475265503,0.1710321754217147,0.1622336208820343,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9967862963676452,0.278075248003006,0.1793859153985977,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.809227705001831,0.1369063109159469,0.1300140172243118,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862722277641296,0.1255644410848617,0.5669313669204712,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732045650482178,1.0,1.0,0.0,1.0,-1.4714686870574951,1.471466898918152,1.785162112355465e-06,1.1251609325408936,0.6046313047409058,0.6046313047409058,0.0,31.202465057373047,25.0,11400.060546875,-0.0,259.82208251953125,1.0,283.1499938964844,285.1697998046875,290.1293334960937,290.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,18318.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659065902233124,1.0,0.0,0.0,1.3444993495941162,1.344504952430725,1.2061867948887084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.146484375,0.0,113.65424346923828,1895.4371337890625,0.0,412.6398620605469,0.3796311020851135,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950124442577362,0.2114319950342178,0.189859852194786,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825786113739014,0.1725602447986602,0.1635262072086334,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940506219863892,0.2795931398868561,0.1705646812915802,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218228220939636,0.138307586312294,0.1311850398778915,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976351976394653,0.1260416358709335,0.5683238506317139,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958055496216,1.0,1.0,0.0,1.0,-1.4683740139007568,1.4683722257614136,1.7782390386855695e-06,1.1226927042007446,0.6032147407531738,0.6032147407531738,0.0,29.920583724975582,43.0,11445.8125,-0.0,255.30783081054688,1.0,283.1499938964844,285.1971130371094,290.1712951660156,291.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,18230.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668864011764526,1.0,0.0,0.0,1.3348567485809326,1.3348623514175415,1.1889476070336968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.085693359375,0.0,111.7017593383789,1895.4371337890625,0.0,415.0833740234375,0.3775505721569061,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950124442577362,0.2114319950342178,0.189859852194786,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825786113739014,0.1725602447986602,0.1635262072086334,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940506219863892,0.2795931398868561,0.1705646812915802,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218228220939636,0.138307586312294,0.1311850398778915,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7976351976394653,0.1260416358709335,0.5683238506317139,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706958055496216,1.0,1.0,0.0,1.0,-1.4683740139007568,1.4683722257614136,1.7782390386855695e-06,1.1226927042007446,0.6032147407531738,0.6032147407531738,0.0,29.920583724975582,43.0,11445.8125,-0.0,255.30783081054688,1.0,283.1499938964844,285.1971130371094,290.1712951660156,291.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,18230.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668864011764526,1.0,0.0,0.0,1.3348567485809326,1.3348623514175415,1.1889476070336968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.085693359375,0.0,111.7017593383789,1895.4371337890625,0.0,415.0833740234375,0.3775505721569061,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.950231671333313,0.2129444777965545,0.1911873519420623,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820722103118896,0.1734635531902313,0.1643423438072204,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.994580626487732,0.281426340341568,0.1720677763223648,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215963244438171,0.1391530632972717,0.1319453418254852,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965789437294006,0.1264471709728241,0.5699173808097839,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727013826370239,1.0,1.0,0.0,1.0,-1.4755594730377195,1.4755576848983765,1.7940487850864884e-06,1.1281414031982422,0.6028295159339905,0.6028295159339905,0.0,30.24512481689453,43.0,11504.4892578125,-0.0,259.1562805175781,1.0,283.1499938964844,285.2094421386719,290.1901550292969,291.02984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18201.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674681425094604,1.0,0.0,0.0,1.3308905363082886,1.3308961391448977,1.1818928413731557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.0615234375,0.0,110.92284393310548,1895.4371337890625,0.0,416.5411071777344,0.376715749502182,1.0,0.0,3.0,1.0,0.0
