time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417185187339784,0.2145374715328216,0.1926142573356628,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743777871131897,0.1744507551193237,0.1652730703353881,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967137575149536,0.282415509223938,0.1791075319051742,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151914477348328,0.1400826722383499,0.1328224092721939,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890732884407043,0.1269435733556747,0.5721253752708435,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764700949192047,1.0,1.0,0.0,1.0,-1.4905378818511963,1.4905359745025637,1.8277568187841096e-06,1.1399377584457395,0.6026713252067566,0.6026713252067566,0.0,31.50018882751465,46.0,11619.5146484375,-0.0,268.7507019042969,1.0,283.1499938964844,285.2313842773437,290.20880126953125,291.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18146.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468108057975769,1.0,0.0,0.0,1.3286707401275637,1.3286763429641724,1.1779535924461017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.05859375,0.0,110.38529205322266,1895.4371337890625,0.0,418.15045166015625,0.3761409521102905,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301556944847108,0.2179268300533294,0.1956530213356018,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640897274017334,0.1766256839036941,0.1673284322023391,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.998846173286438,0.2823753654956817,0.1895298212766647,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063845634460449,0.1421379595994949,0.1347674131393432,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787489891052246,0.1281021982431411,0.5773834586143494,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.2824991643428802,1.0,1.0,0.0,1.0,-1.5178173780441284,1.5178154706954956,1.8903577938544915e-06,1.161571383476257,0.6034771800041199,0.6034771800041199,0.0,33.620243072509766,49.0,11852.5029296875,-0.0,286.25360107421875,1.0,283.1499938964844,285.2767944335937,290.2515563964844,291.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18040.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696753919124603,1.0,0.0,0.0,1.327522873878479,1.3275283575057983,1.1759190954307996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.2841796875,0.0,109.89591979980467,1895.4371337890625,0.0,422.1187438964844,0.3756138980388641,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301556944847108,0.2179268300533294,0.1956530213356018,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640897274017334,0.1766256839036941,0.1673284322023391,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.998846173286438,0.2823753654956817,0.1895298212766647,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063845634460449,0.1421379595994949,0.1347674131393432,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787489891052246,0.1281021982431411,0.5773834586143494,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.2824991643428802,1.0,1.0,0.0,1.0,-1.5178173780441284,1.5178154706954956,1.8903577938544915e-06,1.161571383476257,0.6034771800041199,0.6034771800041199,0.0,33.620243072509766,49.0,11852.5029296875,-0.0,286.25360107421875,1.0,283.1499938964844,285.2767944335937,290.2515563964844,291.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18040.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696753919124603,1.0,0.0,0.0,1.327522873878479,1.3275283575057983,1.1759190954307996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.2841796875,0.0,109.89591979980467,1895.4371337890625,0.0,422.1187438964844,0.3756138980388641,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917475402355194,0.221507266163826,0.1988954991102218,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853304922580719,0.1790106892585754,0.1696116775274276,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959689378738404,0.2813644707202911,0.1972361803054809,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.796556293964386,0.1444025486707687,0.1369383931159973,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679795026779175,0.129428431391716,0.5835168957710266,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888555228710174,1.0,1.0,0.0,1.0,-1.5440133810043335,1.544011473655701,1.951748345163651e-06,1.1823348999023438,0.6053548455238342,0.6053548455238342,0.0,36.05370330810547,52.0,12086.7666015625,-0.0,304.5897827148437,1.0,283.1499938964844,285.3150939941406,290.29913330078125,291.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17935.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717155396938324,1.0,0.0,0.0,1.3309940099716189,1.330999493598938,1.182076658778897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.8837890625,0.0,110.21717071533205,1895.4371337890625,0.0,427.3411254882813,0.3759630620479584,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917475402355194,0.221507266163826,0.1988954991102218,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853304922580719,0.1790106892585754,0.1696116775274276,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959689378738404,0.2813644707202911,0.1972361803054809,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.796556293964386,0.1444025486707687,0.1369383931159973,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679795026779175,0.129428431391716,0.5835168957710266,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888555228710174,1.0,1.0,0.0,1.0,-1.5440133810043335,1.544011473655701,1.951748345163651e-06,1.1823348999023438,0.6053548455238342,0.6053548455238342,0.0,36.05370330810547,52.0,12086.7666015625,-0.0,304.5897827148437,1.0,283.1499938964844,285.3150939941406,290.29913330078125,291.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17935.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717155396938324,1.0,0.0,0.0,1.3309940099716189,1.330999493598938,1.182076658778897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.8837890625,0.0,110.21717071533205,1895.4371337890625,0.0,427.3411254882813,0.3759630620479584,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000021815299988,0.2251938879489898,0.202288269996643,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383596539497375,0.181531086564064,0.1720786839723587,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.976711630821228,0.2814733386039734,0.1970953643321991,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822837233543396,0.1468087136745453,0.1392970383167266,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534499764442444,0.1308877766132354,0.5904555320739746,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950117886066437,1.0,1.0,0.0,1.0,-1.5617045164108276,1.5617024898529053,1.9937799606850604e-06,1.1962271928787231,0.6080822944641113,0.6080822944641113,0.0,39.34331130981445,55.0,12276.0263671875,-0.0,321.78857421875,1.0,283.1499938964844,285.3385009765625,290.34686279296875,291.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17841.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742451012134552,1.0,0.0,0.0,1.3385721445083618,1.3385777473449707,1.195575549672867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.879150390625,0.0,111.28997802734376,1895.4371337890625,0.0,433.90716552734375,0.3771228194236755,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000021815299988,0.2251938879489898,0.202288269996643,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383596539497375,0.181531086564064,0.1720786839723587,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.976711630821228,0.2814733386039734,0.1970953643321991,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822837233543396,0.1468087136745453,0.1392970383167266,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534499764442444,0.1308877766132354,0.5904555320739746,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950117886066437,1.0,1.0,0.0,1.0,-1.5617045164108276,1.5617024898529053,1.9937799606850604e-06,1.1962271928787231,0.6080822944641113,0.6080822944641113,0.0,39.34331130981445,55.0,12276.0263671875,-0.0,321.78857421875,1.0,283.1499938964844,285.3385009765625,290.34686279296875,291.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17841.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742451012134552,1.0,0.0,0.0,1.3385721445083618,1.3385777473449707,1.195575549672867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.879150390625,0.0,111.28997802734376,1895.4371337890625,0.0,433.90716552734375,0.3771228194236755,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897900581359863,0.2283702939748764,0.2051966339349746,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292404413223267,0.1837479025125503,0.1742335557937622,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626721143722534,0.2824108302593231,0.1976890563964843,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736179828643799,0.1489312648773193,0.1413650512695312,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446210384368896,0.1322294473648071,0.596747875213623,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452392578125,1.0,0.300162672996521,1.0,1.0,0.0,1.0,-1.578532099723816,1.5785300731658936,2.034306362475036e-06,1.209452748298645,0.6111812591552734,0.6111812591552734,0.0,41.92627334594727,55.0,12450.412109375,-0.0,336.9574279785156,1.0,283.1499938964844,285.3548278808594,290.38433837890625,291.2794189453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766951203346252,1.0,0.0,0.0,1.3478277921676636,1.3478333950042725,1.212166438335771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.370849609375,0.0,112.725830078125,1895.4371337890625,0.0,440.3642272949219,0.3786690235137939,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880919218063354,0.2289874404668808,0.2057607471942901,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8277224898338318,0.1841833442449569,0.1746557354927063,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601664543151855,0.2826384305953979,0.1978445053100586,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721936106681824,0.1493479907512664,0.1417702287435531,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431645393371582,0.1324982792139053,0.5980041027069092,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011480271816253,1.0,1.0,0.0,1.0,-1.581897258758545,1.5818952322006226,2.042473852270632e-06,1.2120978832244873,0.611701488494873,0.611701488494873,0.0,42.409767150878906,58.0,12485.4755859375,-0.0,339.93804931640625,1.0,283.1499938964844,285.35760498046875,290.3912658691406,291.2886047363281,293.1499938964844,293.1499938964844,283.1499938964844,17751.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771958887577057,1.0,0.0,0.0,1.3500094413757324,1.3500149250030518,1.2160936080363174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.545166015625,0.0,113.06980895996094,1895.4371337890625,0.0,441.696044921875,0.3790380954742431,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832087516784668,0.2309287935495376,0.2075340747833252,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233373165130615,0.1855619549751281,0.175991028547287,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9526662230491638,0.2834089398384094,0.198380708694458,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.7681268453598022,0.1506666094064712,0.1430511027574539,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7389885783195496,0.1333582252264022,0.6020172834396362,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.76190185546875,1.0,0.3042210042476654,1.0,1.0,0.0,1.0,-1.5926284790039062,1.592626452445984,2.0686575226136483e-06,1.2205325365066528,0.6139059066772461,0.6139059066772461,0.0,43.90278244018555,58.0,12596.4443359375,-0.0,349.3887634277344,1.0,283.1499938964844,285.365966796875,290.4125061035156,291.3168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17711.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788147509098053,1.0,0.0,0.0,1.3570023775100708,1.3570079803466797,1.2287249262499245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.372314453125,0.0,114.21176147460938,1895.4371337890625,0.0,446.0294189453125,0.3802589774131775,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788742423057556,0.2329000532627105,0.2093333601951599,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8194001913070679,0.1869761794805526,0.1773588806390762,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456247091293336,0.2842563986778259,0.198980376124382,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645581960678101,0.1520176380872726,0.1443618088960647,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352898120880127,0.1342531591653823,0.6061856746673584,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073020875453949,1.0,1.0,0.0,1.0,-1.6037285327911377,1.6037263870239258,2.095963736792328e-06,1.2292561531066897,0.6162247657775879,0.6162247657775879,0.0,45.37889099121094,61.0,12712.5791015625,-0.0,359.10174560546875,1.0,283.1499938964844,285.3731994628906,290.4332275390625,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17660.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805253446102142,1.0,0.0,0.0,1.365325093269348,1.365330696105957,1.243843001930145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.340576171875,0.0,115.5753936767578,1895.4371337890625,0.0,450.6554870605469,0.3817095458507538,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715096116065979,0.2369258105754852,0.2130055725574493,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125365376472473,0.1899068653583526,0.180189698934555,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9328107833862304,0.2861078381538391,0.2003044039011001,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586016058921814,0.1548115462064743,0.1470689922571182,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890050888062,0.1361393630504608,0.6149550676345825,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.31349578499794,1.0,1.0,0.0,1.0,-1.626903414726257,1.6269012689590454,2.1537020984396804e-06,1.2474647760391235,0.6216369271278381,0.6216369271278381,0.0,48.30056381225586,64.0,12955.734375,-0.0,379.3363037109375,1.0,283.1499938964844,285.38507080078125,290.4734191894531,291.4002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17569.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842053949832916,1.0,0.0,0.0,1.384471774101257,1.3844773769378662,1.2789736558715958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.390869140625,0.0,118.83226013183594,1895.4371337890625,0.0,460.774658203125,0.3851388692855835,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715096116065979,0.2369258105754852,0.2130055725574493,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125365376472473,0.1899068653583526,0.180189698934555,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9328107833862304,0.2861078381538391,0.2003044039011001,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586016058921814,0.1548115462064743,0.1470689922571182,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890050888062,0.1361393630504608,0.6149550676345825,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.31349578499794,1.0,1.0,0.0,1.0,-1.626903414726257,1.6269012689590454,2.1537020984396804e-06,1.2474647760391235,0.6216369271278381,0.6216369271278381,0.0,48.30056381225586,64.0,12955.734375,-0.0,379.3363037109375,1.0,283.1499938964844,285.38507080078125,290.4734191894531,291.4002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17569.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842053949832916,1.0,0.0,0.0,1.384471774101257,1.3844773769378662,1.2789736558715958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.390869140625,0.0,118.83226013183594,1895.4371337890625,0.0,460.774658203125,0.3851388692855835,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655474781990051,0.2410962432622909,0.2167896777391433,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066970705986023,0.1929734796285629,0.1831463128328323,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216372966766356,0.288106769323349,0.20174141228199,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.753886342048645,0.15772145986557,0.1498858034610748,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.723804235458374,0.1381458342075348,0.6242648959159851,285.8131103515625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197397887706756,1.0,1.0,0.0,1.0,-1.6512800455093384,1.6512778997421265,2.2154947600938613e-06,1.2666079998016355,0.6279297471046448,0.6279297471046448,0.0,51.19828414916992,67.0,13214.2333984375,-0.0,400.6998291015625,1.0,283.1499938964844,285.39312744140625,290.51226806640625,291.455078125,293.1499938964844,293.1499938964844,283.1499938964844,17477.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882174134254455,1.0,0.0,0.0,1.407445192337036,1.4074509143829346,1.3217714922575396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.76708984375,0.0,122.88421630859376,1895.4371337890625,0.0,472.0719604492188,0.3893378973007202,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655474781990051,0.2410962432622909,0.2167896777391433,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066970705986023,0.1929734796285629,0.1831463128328323,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216372966766356,0.288106769323349,0.20174141228199,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.753886342048645,0.15772145986557,0.1498858034610748,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.723804235458374,0.1381458342075348,0.6242648959159851,285.8131103515625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197397887706756,1.0,1.0,0.0,1.0,-1.6512800455093384,1.6512778997421265,2.2154947600938613e-06,1.2666079998016355,0.6279297471046448,0.6279297471046448,0.0,51.19828414916992,67.0,13214.2333984375,-0.0,400.6998291015625,1.0,283.1499938964844,285.39312744140625,290.51226806640625,291.455078125,293.1499938964844,293.1499938964844,283.1499938964844,17477.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882174134254455,1.0,0.0,0.0,1.407445192337036,1.4074509143829346,1.3217714922575396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.76708984375,0.0,122.88421630859376,1895.4371337890625,0.0,472.0719604492188,0.3893378973007202,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8627613186836243,0.2435289323329925,0.2189890146255493,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038140535354614,0.1947518289089203,0.1848583370447158,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.916098177433014,0.2892738878726959,0.2025814056396484,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516899704933167,0.1593974232673645,0.1515072286128997,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7212934494018555,0.1393190175294876,0.6296995878219604,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232617676258087,1.0,1.0,0.0,1.0,-1.665455937385559,1.6654536724090576,2.251928663099534e-06,1.2777355909347534,0.6318808794021606,0.6318808794021606,0.0,52.812618255615234,67.0,13365.462890625,-0.0,413.1880187988281,1.0,283.1499938964844,285.39605712890625,290.5335388183594,291.485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17428.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906031191349029,1.0,0.0,0.0,1.421870470046997,1.421876311302185,1.3490048900166585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.322265625,0.0,125.50860595703124,1895.4371337890625,0.0,478.9240112304688,0.3920179903507232,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608084321022034,0.2454763650894165,0.2207554429769516,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017563223838806,0.1961785554885864,0.1862314939498901,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.912096917629242,0.2902120649814605,0.2032563090324401,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501525282859802,0.1607368141412735,0.1528022140264511,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194869518280029,0.1402647197246551,0.6340766549110413,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260424733161926,1.0,1.0,0.0,1.0,-1.6768454313278198,1.6768431663513184,2.281467686771066e-06,1.2866734266281128,0.6350943446159363,0.6350943446159363,0.0,54.07870864868164,70.0,13488.1533203125,-0.0,423.2729797363281,1.0,283.1499938964844,285.3974304199219,290.54998779296875,291.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,17383.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925452768802643,1.0,0.0,0.0,1.4342387914657593,1.4342446327209473,1.3725760084071228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.543701171875,0.0,127.78567504882812,1895.4371337890625,0.0,484.57757568359375,0.3943198919296264,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569725751876831,0.2499798983335495,0.2248511612415313,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976714968681335,0.1995115578174591,0.1894387751817703,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.90410178899765,0.2924084961414337,0.2048354744911193,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471758127212524,0.1638525277376175,0.155812919139862,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158377170562744,0.1424881666898727,0.6443599462509155,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.7034703493118286,1.7034679651260376,2.351444663872826e-06,1.3075580596923828,0.6431227326393127,0.6431227326393127,0.0,56.95667266845703,73.0,13776.8974609375,-0.0,447.0953674316406,1.0,283.1499938964844,285.3981628417969,290.5867614746094,291.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,17287.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971755743026733,1.0,0.0,0.0,1.4648542404174805,1.464860200881958,1.43179960332418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.757080078125,0.0,133.60470581054688,1895.4371337890625,0.0,498.3343811035156,0.4001009464263916,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569725751876831,0.2499798983335495,0.2248511612415313,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976714968681335,0.1995115578174591,0.1894387751817703,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.90410178899765,0.2924084961414337,0.2048354744911193,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471758127212524,0.1638525277376175,0.155812919139862,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158377170562744,0.1424881666898727,0.6443599462509155,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445739746094,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.7034703493118286,1.7034679651260376,2.351444663872826e-06,1.3075580596923828,0.6431227326393127,0.6431227326393127,0.0,56.95667266845703,73.0,13776.8974609375,-0.0,447.0953674316406,1.0,283.1499938964844,285.3981628417969,290.5867614746094,291.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,17287.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971755743026733,1.0,0.0,0.0,1.4648542404174805,1.464860200881958,1.43179960332418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.757080078125,0.0,133.60470581054688,1895.4371337890625,0.0,498.3343811035156,0.4001009464263916,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553118705749512,0.2522621154785156,0.2269288003444671,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958989143371582,0.2012227773666381,0.1910850703716278,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.9006240367889404,0.2935381233692169,0.2056471854448318,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459198832511902,0.165446400642395,0.157352402806282,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142196297645569,0.1436363458633422,0.6496670842170715,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356080651283264,1.0,1.0,0.0,1.0,-1.717136263847351,1.71713387966156,2.387864469710621e-06,1.3182722330093384,0.6474869847297668,0.6474869847297668,0.0,58.39826583862305,73.0,13926.341796875,-0.0,459.4808044433594,1.0,283.1499938964844,285.397216796875,290.6048278808594,291.591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17241.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996004104614258,1.0,0.0,0.0,1.4815130233764648,1.4815189838409424,1.464550507535023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.504150390625,0.0,136.8740997314453,1895.4371337890625,0.0,505.6980590820313,0.4032870531082153,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537977933883667,0.2545613944530487,0.2290223240852356,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942870855331421,0.2029628008604049,0.1927586942911148,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.8973433375358582,0.294687807559967,0.2064729183912277,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.7448000907897949,0.1670635938644409,0.1589139699935913,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127248048782349,0.144807755947113,0.6550793051719666,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388243615627289,1.0,1.0,0.0,1.0,-1.7310236692428589,1.731021285057068,2.425222874080646e-06,1.3291561603546145,0.6520109176635742,0.6520109176635742,0.0,59.842323303222656,76.0,14079.7158203125,-0.0,472.1870422363281,1.0,283.1499938964844,285.3952941894531,290.6226501464844,291.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,17190.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020970106124878,1.0,0.0,0.0,1.4993082284927368,1.4993141889572144,1.4999446307228936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.40380859375,0.0,140.42591857910156,1895.4371337890625,0.0,513.3966064453125,0.4067014753818512,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511521816253662,0.2592039704322815,0.2332498133182525,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914938926696777,0.206523522734642,0.1961826235055923,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891287624835968,0.2970427572727203,0.2081633508205413,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429198622703552,0.1703630238771438,0.1620989888906479,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100687623023987,0.1472148597240448,0.6661953926086426,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452934920787811,1.0,1.0,0.0,1.0,-1.7594109773635864,1.759408473968506,2.502677716620383e-06,1.3513916730880735,0.6617457270622253,0.6617457270622253,0.0,62.739295959472656,79.0,14395.9755859375,-0.0,498.5660095214844,1.0,283.1499938964844,285.3890686035156,290.6576538085937,291.67236328125,293.1499938964844,293.1499938964844,283.1499938964844,17090.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072941780090332,1.0,0.0,0.0,1.5375603437423706,1.5375665426254272,1.57745787987551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.474609375,0.0,148.33612060546875,1895.4371337890625,0.0,529.8107299804688,0.4141309559345245,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511521816253662,0.2592039704322815,0.2332498133182525,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914938926696777,0.206523522734642,0.1961826235055923,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891287624835968,0.2970427572727203,0.2081633508205413,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429198622703552,0.1703630238771438,0.1620989888906479,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100687623023987,0.1472148597240448,0.6661953926086426,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452934920787811,1.0,1.0,0.0,1.0,-1.7594109773635864,1.759408473968506,2.502677716620383e-06,1.3513916730880735,0.6617457270622253,0.6617457270622253,0.0,62.739295959472656,79.0,14395.9755859375,-0.0,498.5660095214844,1.0,283.1499938964844,285.3890686035156,290.6576538085937,291.67236328125,293.1499938964844,293.1499938964844,283.1499938964844,17090.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072941780090332,1.0,0.0,0.0,1.5375603437423706,1.5375665426254272,1.57745787987551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.474609375,0.0,148.33612060546875,1895.4371337890625,0.0,529.8107299804688,0.4141309559345245,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489512801170349,0.2638987302780151,0.2375247180461883,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892148494720459,0.2101879715919494,0.1997048407793045,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858452439308167,0.2994681596755981,0.2099031507968902,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414613366127014,0.1737448871135711,0.1653624475002288,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078239917755127,0.149703249335289,0.6776790618896484,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518071472644806,1.0,1.0,0.0,1.0,-1.7885684967041016,1.7885658740997314,2.5837555313046323e-06,1.3742135763168335,0.6723285913467407,0.6723285913467407,0.0,65.64799499511719,67.0,14725.2255859375,-0.0,526.256103515625,1.0,283.1499938964844,285.3797302246094,290.6917724609375,291.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,16988.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127545595169067,1.0,0.0,0.0,1.5796173810958862,1.5796236991882324,1.6649347855945964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.958740234375,0.0,157.44679260253906,1895.4371337890625,0.0,547.636474609375,0.4224080443382263,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489512801170349,0.2638987302780151,0.2375247180461883,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892148494720459,0.2101879715919494,0.1997048407793045,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858452439308167,0.2994681596755981,0.2099031507968902,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414613366127014,0.1737448871135711,0.1653624475002288,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078239917755127,0.149703249335289,0.6776790618896484,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518071472644806,1.0,1.0,0.0,1.0,-1.7885684967041016,1.7885658740997314,2.5837555313046323e-06,1.3742135763168335,0.6723285913467407,0.6723285913467407,0.0,65.64799499511719,67.0,14725.2255859375,-0.0,526.256103515625,1.0,283.1499938964844,285.3797302246094,290.6917724609375,291.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,16988.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127545595169067,1.0,0.0,0.0,1.5796173810958862,1.5796236991882324,1.6649347855945964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.958740234375,0.0,157.44679260253906,1895.4371337890625,0.0,547.636474609375,0.4224080443382263,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201877593994,0.2686543762683868,0.2416733056306839,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015460968017578,0.2139617055654525,0.2031414657831192,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968439698219299,0.3019703924655914,0.2115568667650222,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526240944862366,0.1772136986255645,0.1685196459293365,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.152279332280159,0.6886593103408813,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531432449817657,1.0,1.0,0.0,1.0,-1.816638350486756,1.816635608673096,2.663270379343885e-06,1.396175980567932,0.6837366223335266,0.6837366223335266,0.0,63.866844177246094,55.0,15056.4501953125,-0.0,539.5095825195312,1.0,283.1499938964844,285.36627197265625,290.724853515625,291.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,16886.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184610486030579,1.0,0.0,0.0,1.625417947769165,1.6254243850708008,1.762883101719126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.453125,0.0,167.87310791015625,1895.4371337890625,0.0,566.9216918945312,0.431538850069046,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201877593994,0.2686543762683868,0.2416733056306839,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015460968017578,0.2139617055654525,0.2031414657831192,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968439698219299,0.3019703924655914,0.2115568667650222,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526240944862366,0.1772136986255645,0.1685196459293365,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.152279332280159,0.6886593103408813,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531432449817657,1.0,1.0,0.0,1.0,-1.816638350486756,1.816635608673096,2.663270379343885e-06,1.396175980567932,0.6837366223335266,0.6837366223335266,0.0,63.866844177246094,55.0,15056.4501953125,-0.0,539.5095825195312,1.0,283.1499938964844,285.36627197265625,290.724853515625,291.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,16886.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184610486030579,1.0,0.0,0.0,1.625417947769165,1.6254243850708008,1.762883101719126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.453125,0.0,167.87310791015625,1895.4371337890625,0.0,566.9216918945312,0.431538850069046,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893482089042664,0.2734911441802978,0.2457587718963623,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262439966201782,0.2178643196821212,0.2065560966730117,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251417517662048,0.3045698702335357,0.2131723016500473,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776821494102478,0.180791825056076,0.1716352254152298,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392652034759521,0.1549658179283142,0.6994506120681763,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078987598419,1.0,1.0,0.0,1.0,-1.844282507896424,1.844279766082764,2.7429389319877373e-06,1.4177714586257937,0.6959511637687683,0.6959511637687683,0.0,58.53717422485352,43.0,15391.673828125,-0.0,541.6486206054688,1.0,283.1499938964844,285.34912109375,290.7562561035156,291.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,16785.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243827104568481,1.0,0.0,0.0,1.6748371124267578,1.6748439073562622,1.871710111345237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.7255859375,0.0,179.72987365722656,1895.4371337890625,0.0,587.666259765625,0.4415156841278076,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893482089042664,0.2734911441802978,0.2457587718963623,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262439966201782,0.2178643196821212,0.2065560966730117,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251417517662048,0.3045698702335357,0.2131723016500473,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776821494102478,0.180791825056076,0.1716352254152298,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392652034759521,0.1549658179283142,0.6994506120681763,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078987598419,1.0,1.0,0.0,1.0,-1.844282507896424,1.844279766082764,2.7429389319877373e-06,1.4177714586257937,0.6959511637687683,0.6959511637687683,0.0,58.53717422485352,43.0,15391.673828125,-0.0,541.6486206054688,1.0,283.1499938964844,285.34912109375,290.7562561035156,291.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,16785.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243827104568481,1.0,0.0,0.0,1.6748371124267578,1.6748439073562622,1.871710111345237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.7255859375,0.0,179.72987365722656,1895.4371337890625,0.0,587.666259765625,0.4415156841278076,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100269675254822,0.2759385406970978,0.2477931231260299,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434866070747375,0.2198642939329147,0.2082727998495102,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9472864270210266,0.3059064745903015,0.2139787077903747,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947802543640137,0.1826239973306656,0.1731968373060226,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548004388809204,0.1563513875007629,0.7048624157905579,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495506346225738,1.0,1.0,0.0,1.0,-1.858128547668457,1.858125686645508,2.783353011182044e-06,1.4285802841186523,0.7023655772209167,0.7023655772209167,0.0,54.95122528076172,43.0,15561.9765625,-0.0,539.8128662109375,1.0,283.1499938964844,285.33953857421875,290.77130126953125,291.8573608398437,293.1499938964844,293.1499938964844,283.1499938964844,16735.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274136662483215,1.0,0.0,0.0,1.700874924659729,1.7008817195892334,1.930359303514706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.838134765625,0.0,186.2353057861328,1895.4371337890625,0.0,598.5807495117188,0.446819394826889,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392353892326356,0.2784041166305542,0.2498261034488678,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663468360900879,0.2218960672616958,0.2100008279085159,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731405377388,0.3072672486305237,0.2147880494594574,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171234130859375,0.1844845414161682,0.1747665107250213,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755487561225891,0.1577646136283874,0.7103097438812256,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473759591579437,1.0,1.0,0.0,1.0,-1.872042298316956,1.872039556503296,2.8243084670975804e-06,1.439437747001648,0.7085550427436829,0.7085550427436829,0.0,50.89337921142578,31.0,15733.22265625,-0.0,536.4725341796875,1.0,283.1499938964844,285.3296203613281,290.7859191894531,291.8824157714844,293.1499938964844,293.1499938964844,283.1499938964844,16701.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304862260818481,1.0,0.0,0.0,1.7273540496826172,1.7273609638214111,1.990930655892953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.85205078125,0.0,193.0888061523437,1895.4371337890625,0.0,609.8543701171875,0.4522665739059448,1.0,0.0,3.0,1.0,0.0
