time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9951072931289672,0.2833434343338012,0.2539656162261963,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226479530334472,0.2260140627622604,0.213574081659317,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112632036209106,0.2014994919300079,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655682802200317,0.1882503479719162,0.1780134588479995,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232795000076294,0.1606366783380508,0.7217088937759399,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414326310157776,1.0,1.0,0.0,1.0,-1.8829575777053835,1.882954716682434,2.856948412954808e-06,1.448147177696228,0.720641016960144,0.720641016960144,0.0,43.51239013671875,34.0,15979.8994140625,-0.0,520.3397827148438,1.0,283.1499938964844,285.3017883300781,290.813232421875,291.92926025390625,293.1499938964844,293.1499938964844,283.1499938964844,16671.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367299914360046,1.0,0.0,0.0,1.7802715301513672,1.7802786827087402,2.114783512752183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.66015625,0.0,207.4845733642578,1895.4371337890625,0.0,633.4268798828125,0.4633170366287231,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9951072931289672,0.2833434343338012,0.2539656162261963,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226479530334472,0.2260140627622604,0.213574081659317,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112632036209106,0.2014994919300079,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655682802200317,0.1882503479719162,0.1780134588479995,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232795000076294,0.1606366783380508,0.7217088937759399,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414326310157776,1.0,1.0,0.0,1.0,-1.8829575777053835,1.882954716682434,2.856948412954808e-06,1.448147177696228,0.720641016960144,0.720641016960144,0.0,43.51239013671875,34.0,15979.8994140625,-0.0,520.3397827148438,1.0,283.1499938964844,285.3017883300781,290.813232421875,291.92926025390625,293.1499938964844,293.1499938964844,283.1499938964844,16671.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367299914360046,1.0,0.0,0.0,1.7802715301513672,1.7802786827087402,2.114783512752183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.66015625,0.0,207.4845733642578,1895.4371337890625,0.0,633.4268798828125,0.4633170366287231,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893964767456,0.2903336882591247,0.2415516227483749,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520261883735656,0.2301166802644729,0.2173517495393753,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893964767456,0.3204557299613952,0.1878734827041626,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904544711112976,0.1919963806867599,0.1814585030078888,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445839285850525,0.1635608375072479,0.7342469096183777,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381668031215668,1.0,1.0,0.0,1.0,-1.8754147291183472,1.875411868095398,2.834191491274396e-06,1.441999912261963,0.7320379018783569,0.7320379018783569,0.0,40.91698455810547,54.0,16085.900390625,-0.0,506.9308166503906,1.0,283.1499938964844,285.2541198730469,290.8287048339844,291.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,16683.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428926944732666,1.0,0.0,0.0,1.8321598768234253,1.8321672677993768,2.239856087271619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.010009765625,0.0,222.50262451171875,1895.4371337890625,0.0,657.58935546875,0.474316269159317,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893964767456,0.2903336882591247,0.2415516227483749,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520261883735656,0.2301166802644729,0.2173517495393753,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893964767456,0.3204557299613952,0.1878734827041626,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904544711112976,0.1919963806867599,0.1814585030078888,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445839285850525,0.1635608375072479,0.7342469096183777,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381668031215668,1.0,1.0,0.0,1.0,-1.8754147291183472,1.875411868095398,2.834191491274396e-06,1.441999912261963,0.7320379018783569,0.7320379018783569,0.0,40.91698455810547,54.0,16085.900390625,-0.0,506.9308166503906,1.0,283.1499938964844,285.2541198730469,290.8287048339844,291.9562072753906,293.1499938964844,293.1499938964844,283.1499938964844,16683.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428926944732666,1.0,0.0,0.0,1.8321598768234253,1.8321672677993768,2.239856087271619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.010009765625,0.0,222.50262451171875,1895.4371337890625,0.0,657.58935546875,0.474316269159317,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960884869098663,0.2409511059522628,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.956699013710022,0.2327912896871566,0.2198475301265716,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263934850692749,0.1874064207077026,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949416279792786,0.1944362074136734,0.1837377846240997,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483601212501526,0.1655577570199966,0.7429654002189636,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410655856132507,1.0,1.0,0.0,1.0,-1.8903095722198489,1.8903067111969,2.8780195862054825e-06,1.453271508216858,0.7392825484275818,0.7392825484275818,0.0,41.18698501586914,54.0,16268.7021484375,-0.0,517.8906860351562,1.0,283.1499938964844,285.2365417480469,290.832763671875,291.9678649902344,293.1499938964844,293.1499938964844,283.1499938964844,16693.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466724038124084,1.0,0.0,0.0,1.8647905588150024,1.864798069000244,2.320350063200749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.47607421875,0.0,232.3486328125,1895.4371337890625,0.0,672.8607788085938,0.481277197599411,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988788366317748,0.2989175617694855,0.2439479827880859,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552504420280457,0.2343319952487945,0.2212969809770584,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988788366317748,0.3291730880737304,0.189737319946289,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938262462615967,0.1958391964435577,0.185061514377594,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473206162452698,0.1667259484529495,0.7481723427772522,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441920280456543,1.0,1.0,0.0,1.0,-1.9062790870666504,1.906276106834412,2.92586196337652e-06,1.4656544923782349,0.7434738874435425,0.7434738874435425,0.0,41.950950622558594,74.0,16426.06640625,-0.0,531.352294921875,1.0,283.1499938964844,285.2345886230469,290.8358764648437,291.9772644042969,293.1499938964844,293.1499938964844,283.1499938964844,16692.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487574934959412,1.0,0.0,0.0,1.883184790611267,1.8831924200057983,2.366351594673688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.530029296875,0.0,238.010482788086,1895.4371337890625,0.0,681.435546875,0.4852001368999481,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.304133653640747,0.2622385919094085,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380329251289368,0.2387727499008178,0.2255269140005111,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341083228588104,0.203963354229927,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795549869537354,0.199871614575386,0.1889193505048751,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347026109695435,0.1700455844402313,0.7634174227714539,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578891158103943,1.0,1.0,0.0,1.0,-1.973326325416565,1.973323106765747,3.131963012492633e-06,1.5178582668304443,0.7556549310684204,0.7556549310684204,0.0,46.19055938720703,94.0,17022.732421875,-0.0,593.6251831054688,1.0,283.1499938964844,285.2492980957031,290.8564147949219,292.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554595410823822,1.0,0.0,0.0,1.9349523782730105,1.9349603652954104,2.498238984571799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.64990234375,0.0,254.39727783203125,1895.4371337890625,0.0,706.021728515625,0.4962438642978668,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.304133653640747,0.2622385919094085,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380329251289368,0.2387727499008178,0.2255269140005111,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341083228588104,0.203963354229927,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795549869537354,0.199871614575386,0.1889193505048751,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347026109695435,0.1700455844402313,0.7634174227714539,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578891158103943,1.0,1.0,0.0,1.0,-1.973326325416565,1.973323106765747,3.131963012492633e-06,1.5178582668304443,0.7556549310684204,0.7556549310684204,0.0,46.19055938720703,94.0,17022.732421875,-0.0,593.6251831054688,1.0,283.1499938964844,285.2492980957031,290.8564147949219,292.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,16668.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554595410823822,1.0,0.0,0.0,1.9349523782730105,1.9349603652954104,2.498238984571799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.64990234375,0.0,254.39727783203125,1895.4371337890625,0.0,706.021728515625,0.4962438642978668,1.0,0.0,3.0,1.0,0.0
12300300,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.997724950313568,0.3051160871982574,0.2742614448070526,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9219921231269836,0.2410789877176284,0.2277658879756927,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349100649356842,0.2153775691986084,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667337894439697,0.201960027217865,0.1909592896699905,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8233506679534912,0.1716988384723663,0.7712907791137695,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.880126953125,1.0,0.3671046793460846,1.0,1.0,0.0,1.0,-2.016186237335205,2.0161828994750977,3.2680025014997227e-06,1.55134117603302,0.7620975375175476,0.7620975375175476,0.0,49.629512786865234,94.0,17389.85546875,-0.0,637.9924926757812,1.0,283.1499938964844,285.2649230957031,290.8750305175781,292.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,16645.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576521754264832,1.0,0.0,0.0,1.9614447355270384,1.961452841758728,2.567116439422535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.318359375,0.0,263.052001953125,1895.4371337890625,0.0,719.2413330078125,0.5019007921218872,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9751283526420592,0.3063032329082489,0.275282084941864,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8966631889343262,0.2434109151363372,0.2301215827465057,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9990000128746032,0.3339628875255584,0.2340598255395889,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8456200957298279,0.2040667980909347,0.1931081712245941,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8032325506210327,0.1733079850673675,0.7794022560119629,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4653625488281,285.9054260253906,1.0,0.3772292733192444,1.0,1.0,0.0,1.0,-2.054529428482056,2.054526090621948,3.3925368825293845e-06,1.5813889503479004,0.7687091827392578,0.7687091827392578,0.0,54.945987701416016,112.0,17735.060546875,-0.0,687.21533203125,1.0,283.1499938964844,285.2788391113281,290.8988647460937,292.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,16620.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608715415000916,1.0,0.0,0.0,1.9883968830108645,1.988405108451844,2.6381502493677544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.1962890625,0.0,272.0658569335937,1895.4371337890625,0.0,733.4259033203125,0.5076664686203003,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003341197967529,0.3103170394897461,0.2790760099887848,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360784649848938,0.2479810118675232,0.2350916564464569,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246919751167296,0.3324473798274994,0.2332793027162552,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901400923728943,0.2081783711910247,0.197651594877243,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482108473777771,0.1763402372598648,0.7962200045585632,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968090713024139,1.0,1.0,0.0,1.0,-2.090135335922241,2.0901317596435547,3.510564283715212e-06,1.6093624830245972,0.7817782759666443,0.7817782759666443,0.0,71.92559051513672,115.0,18158.5,-0.0,777.0816650390625,1.0,283.1499938964844,285.27557373046875,290.9491577148437,292.1830139160156,293.1499938964844,293.1499938964844,283.1499938964844,16595.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677886009216309,1.0,0.0,0.0,2.042689085006714,2.042697668075561,2.784184118809208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6181640625,0.0,291.0068359375,1895.4371337890625,0.0,764.8297119140625,0.519368052482605,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003341197967529,0.3103170394897461,0.2790760099887848,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360784649848938,0.2479810118675232,0.2350916564464569,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9246919751167296,0.3324473798274994,0.2332793027162552,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901400923728943,0.2081783711910247,0.197651594877243,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482108473777771,0.1763402372598648,0.7962200045585632,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968090713024139,1.0,1.0,0.0,1.0,-2.090135335922241,2.0901317596435547,3.510564283715212e-06,1.6093624830245972,0.7817782759666443,0.7817782759666443,0.0,71.92559051513672,115.0,18158.5,-0.0,777.0816650390625,1.0,283.1499938964844,285.27557373046875,290.9491577148437,292.1830139160156,293.1499938964844,293.1499938964844,283.1499938964844,16595.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677886009216309,1.0,0.0,0.0,2.042689085006714,2.042697668075561,2.784184118809208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6181640625,0.0,291.0068359375,1895.4371337890625,0.0,764.8297119140625,0.519368052482605,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695885539054871,0.3149949312210083,0.2835899889469147,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107112646102905,0.2525161206722259,0.2398180514574051,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.887303352355957,0.3336047232151031,0.2340729385614395,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647179961204529,0.2122480571269989,0.2019455581903457,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256094217300415,0.1793524026870727,0.8118176460266113,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9284362792969,1.0,0.4115672409534454,1.0,1.0,0.0,1.0,-2.126092433929444,2.126088857650757,3.631469553511124e-06,1.6372953653335571,0.7948746085166931,0.7948746085166931,0.0,84.35811614990234,118.0,18572.45703125,-0.0,853.8980712890625,1.0,283.1499938964844,285.2677917480469,290.98846435546875,292.25006103515625,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575079083442688,1.0,0.0,0.0,2.096813201904297,2.096822023391724,2.933681173544756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.45654296875,0.0,310.8987731933594,1895.4371337890625,0.0,799.3348388671875,0.5311265587806702,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695885539054871,0.3149949312210083,0.2835899889469147,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107112646102905,0.2525161206722259,0.2398180514574051,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.887303352355957,0.3336047232151031,0.2340729385614395,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647179961204529,0.2122480571269989,0.2019455581903457,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256094217300415,0.1793524026870727,0.8118176460266113,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9284362792969,1.0,0.4115672409534454,1.0,1.0,0.0,1.0,-2.126092433929444,2.126088857650757,3.631469553511124e-06,1.6372953653335571,0.7948746085166931,0.7948746085166931,0.0,84.35811614990234,118.0,18572.45703125,-0.0,853.8980712890625,1.0,283.1499938964844,285.2677917480469,290.98846435546875,292.25006103515625,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575079083442688,1.0,0.0,0.0,2.096813201904297,2.096822023391724,2.933681173544756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.45654296875,0.0,310.8987731933594,1895.4371337890625,0.0,799.3348388671875,0.5311265587806702,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546076416969299,0.3198705017566681,0.2882150411605835,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971744537353516,0.2571058571338653,0.2444432526826858,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868918240070343,0.3358557522296905,0.2357184737920761,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527227997779846,0.2163576185703277,0.206125870347023,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141830921173096,0.1824494898319244,0.8270814418792725,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234660267829895,1.0,1.0,0.0,1.0,-2.162531852722168,2.1625280380249023,3.756214027816896e-06,1.665579319000244,0.8081113696098328,0.8081113696098328,0.0,93.4032211303711,121.0,18991.921875,-0.0,921.181884765625,1.0,283.1499938964844,285.2612609863281,291.01959228515625,292.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,16590.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582568347454071,1.0,0.0,0.0,2.1506288051605225,2.1506378650665283,3.0862017297295097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.60400390625,0.0,331.6607971191406,1895.4371337890625,0.0,836.33056640625,0.5428820252418518,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546076416969299,0.3198705017566681,0.2882150411605835,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971744537353516,0.2571058571338653,0.2444432526826858,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868918240070343,0.3358557522296905,0.2357184737920761,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527227997779846,0.2163576185703277,0.206125870347023,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141830921173096,0.1824494898319244,0.8270814418792725,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234660267829895,1.0,1.0,0.0,1.0,-2.162531852722168,2.1625280380249023,3.756214027816896e-06,1.665579319000244,0.8081113696098328,0.8081113696098328,0.0,93.4032211303711,121.0,18991.921875,-0.0,921.181884765625,1.0,283.1499938964844,285.2612609863281,291.01959228515625,292.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,16590.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582568347454071,1.0,0.0,0.0,2.1506288051605225,2.1506378650665283,3.0862017297295097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.60400390625,0.0,331.6607971191406,1895.4371337890625,0.0,836.33056640625,0.5428820252418518,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467482924461365,0.3248327374458313,0.2928510308265686,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901210188865662,0.2617827653884887,0.2490578293800354,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585771322250366,0.338619589805603,0.2377355396747589,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468094825744629,0.220537781715393,0.2102802842855453,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078309655189514,0.1856412291526794,0.8423545956611633,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335048794746399,1.0,1.0,0.0,1.0,-2.19939923286438,2.1993954181671143,3.884718807967147e-06,1.6941882371902466,0.8215065002441406,0.8215065002441406,0.0,100.28474426269533,109.0,19416.685546875,-0.0,982.9035034179688,1.0,283.1499938964844,285.2561340332031,291.0457458496094,292.36041259765625,293.1499938964844,293.1499938964844,283.1499938964844,16598.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901557207107544,1.0,0.0,0.0,2.2039244174957275,2.2039337158203125,3.24105769777816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.892578125,0.0,353.2090148925781,1895.4371337890625,0.0,875.4632568359375,0.5545795559883118,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467482924461365,0.3248327374458313,0.2928510308265686,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901210188865662,0.2617827653884887,0.2490578293800354,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585771322250366,0.338619589805603,0.2377355396747589,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468094825744629,0.220537781715393,0.2102802842855453,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078309655189514,0.1856412291526794,0.8423545956611633,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335048794746399,1.0,1.0,0.0,1.0,-2.19939923286438,2.1993954181671143,3.884718807967147e-06,1.6941882371902466,0.8215065002441406,0.8215065002441406,0.0,100.28474426269533,109.0,19416.685546875,-0.0,982.9035034179688,1.0,283.1499938964844,285.2561340332031,291.0457458496094,292.36041259765625,293.1499938964844,293.1499938964844,283.1499938964844,16598.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901557207107544,1.0,0.0,0.0,2.2039244174957275,2.2039337158203125,3.24105769777816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.892578125,0.0,353.2090148925781,1895.4371337890625,0.0,875.4632568359375,0.5545795559883118,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482316732406616,0.3273382782936096,0.2950925230979919,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919623851776123,0.2641587853431701,0.2512950301170349,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591775298118591,0.3401108980178833,0.2387567311525344,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485495209693909,0.2226593047380447,0.2122816443443298,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094317078590393,0.1872735470533371,0.8496586084365845,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360192716121673,1.0,1.0,0.0,1.0,-2.217183828353882,2.217179775238037,3.947564891859656e-06,1.7080059051513672,0.8282630443572998,0.8282630443572998,0.0,101.0945816040039,109.0,19626.12890625,-0.0,1003.8741455078124,1.0,283.1499938964844,285.25372314453125,291.0576171875,292.38525390625,293.1499938964844,293.1499938964844,283.1499938964844,16604.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939657688140869,1.0,0.0,0.0,2.230311632156372,2.230321168899536,3.319131280932197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.7216796875,0.0,364.2485961914063,1895.4371337890625,0.0,895.7578125,0.5603914856910706,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528372049331665,0.3298665285110473,0.2972930669784546,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968952059745789,0.2665677070617676,0.2534981966018677,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630490303039551,0.3416595160961151,0.2397748827934265,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530242800712585,0.2248100340366363,0.2142453491687774,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136896252632141,0.1889374852180481,0.8567962646484375,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374642968177795,1.0,1.0,0.0,1.0,-2.234628438949585,2.23462438583374,4.009709300589748e-06,1.721544861793518,0.8350530862808228,0.8350530862808228,0.0,100.32962036132812,97.0,19833.2109375,-0.0,1018.7911376953124,1.0,283.1499938964844,285.2512512207031,291.0687561035156,292.4091491699219,293.1499938964844,293.1499938964844,283.1499938964844,16612.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977770090103149,1.0,0.0,0.0,2.2564785480499268,2.256488084793091,3.3974708912865026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2568359375,0.0,375.4438171386719,1895.4371337890625,0.0,916.4974975585938,0.5661691427230835,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.869495153427124,0.3349881470203399,0.3016349971294403,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135017156600952,0.2714879810810089,0.2578752040863037,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784387111663818,0.3448958098888397,0.2418239116668701,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685836553573608,0.2292036265134811,0.2181336432695388,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274641394615173,0.1923636645078659,0.8709163069725037,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379767775535583,1.0,1.0,0.0,1.0,-2.269193887710572,2.2691895961761475,4.134366463404149e-06,1.7483689785003662,0.8487493991851807,0.8487493991851807,0.0,95.66072845458984,85.0,20246.26953125,-0.0,1036.716796875,1.0,283.1499938964844,285.2469482421875,291.0892639160156,292.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,16632.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053775548934937,1.0,0.0,0.0,2.308069944381714,2.308079957962036,3.5546045751289057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.9267578125,0.0,398.2488708496094,1895.4371337890625,0.0,959.1556396484376,0.5775991082191467,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.869495153427124,0.3349881470203399,0.3016349971294403,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135017156600952,0.2714879810810089,0.2578752040863037,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784387111663818,0.3448958098888397,0.2418239116668701,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685836553573608,0.2292036265134811,0.2181336432695388,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274641394615173,0.1923636645078659,0.8709163069725037,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379767775535583,1.0,1.0,0.0,1.0,-2.269193887710572,2.2691895961761475,4.134366463404149e-06,1.7483689785003662,0.8487493991851807,0.8487493991851807,0.0,95.66072845458984,85.0,20246.26953125,-0.0,1036.716796875,1.0,283.1499938964844,285.2469482421875,291.0892639160156,292.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,16632.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053775548934937,1.0,0.0,0.0,2.308069944381714,2.308079957962036,3.5546045751289057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.9267578125,0.0,398.2488708496094,1895.4371337890625,0.0,959.1556396484376,0.5775991082191467,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963619470596313,0.3401860892772674,0.3059390485286712,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372854590415955,0.2765406370162964,0.2622637450695038,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040080904960632,0.3482829928398132,0.2439000159502029,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932643294334412,0.2337163686752319,0.2220210880041122,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484537959098816,0.1959157437086105,0.8850659728050232,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363835752010345,1.0,1.0,0.0,1.0,-2.303795576095581,2.303791284561157,4.261189133103471e-06,1.7752238512039185,0.8626172542572021,0.8626172542572021,0.0,88.08905792236328,73.0,20661.193359375,-0.0,1043.669189453125,1.0,283.1499938964844,285.24395751953125,291.1082763671875,292.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,16657.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612921953201294,1.0,0.0,0.0,2.358543157577514,2.358553647994995,3.711770091285871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.453125,0.0,421.5172424316406,1895.4371337890625,0.0,1003.1048583984376,0.5888264179229736,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963619470596313,0.3401860892772674,0.3059390485286712,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372854590415955,0.2765406370162964,0.2622637450695038,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040080904960632,0.3482829928398132,0.2439000159502029,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932643294334412,0.2337163686752319,0.2220210880041122,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484537959098816,0.1959157437086105,0.8850659728050232,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363835752010345,1.0,1.0,0.0,1.0,-2.303795576095581,2.303791284561157,4.261189133103471e-06,1.7752238512039185,0.8626172542572021,0.8626172542572021,0.0,88.08905792236328,73.0,20661.193359375,-0.0,1043.669189453125,1.0,283.1499938964844,285.24395751953125,291.1082763671875,292.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,16657.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612921953201294,1.0,0.0,0.0,2.358543157577514,2.358553647994995,3.711770091285871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.453125,0.0,421.5172424316406,1895.4371337890625,0.0,1003.1048583984376,0.5888264179229736,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241832494735718,0.3437969982624054,0.3089578747749328,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.860599160194397,0.2800762057304382,0.2653704285621643,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317137598991394,0.3506256639957428,0.2453597038984298,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164755702018738,0.2368532568216323,0.2247586250305175,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695554494857788,0.1983606070280075,0.8949718475341797,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343973398208618,1.0,1.0,0.0,1.0,-2.328097105026245,2.3280928134918213,4.351517873146804e-06,1.7941113710403442,0.8727176785469055,0.8727176785469055,0.0,81.55603790283203,73.0,20959.490234375,-0.0,1043.761962890625,1.0,283.1499938964844,285.2426147460937,291.1217346191406,292.5297546386719,293.1499938964844,293.1499938964844,283.1499938964844,16678.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182940602302551,1.0,0.0,0.0,2.3941125869750977,2.394123077392578,3.824568750587787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.18505859375,0.0,438.4953918457031,1895.4371337890625,0.0,1035.3460693359375,0.5967630743980408,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374133348464966,0.3451331257820129,0.3100711405277252,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.871364951133728,0.2813834846019745,0.2665175497531891,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443662762641908,0.3514735698699951,0.2458844631910324,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260989189147949,0.2380019277334213,0.2257593125104904,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792337536811829,0.1992370635271072,0.8985129594802856,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334676265716553,1.0,1.0,0.0,1.0,-2.336899518966675,2.336895227432251,4.384490239317529e-06,1.8009568452835083,0.8766691088676453,0.8766691088676453,0.0,78.90235900878906,61.0,21072.740234375,-0.0,1042.6341552734375,1.0,283.1499938964844,285.2420349121094,291.12713623046875,292.5419006347656,293.1499938964844,293.1499938964844,283.1499938964844,16686.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203620433807373,1.0,0.0,0.0,2.407755851745605,2.407766342163086,3.86828276077722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.03369140625,0.0,445.1375427246094,1895.4371337890625,0.0,1047.9632568359375,0.5998125672340393,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9880533814430236,0.3497032821178436,0.3138175308704376,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9215551018714904,0.2858405411243438,0.2703660726547241,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991828203201294,0.3543203771114349,0.2475946098566055,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694281578063965,0.2418735027313232,0.2290674000978469,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214245438575745,0.2021147608757019,0.9098114967346193,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295350909233093,1.0,1.0,0.0,1.0,-2.3656270503997803,2.3656225204467773,4.492977495829109e-06,1.8232814073562624,0.8908774256706238,0.8908774256706238,0.0,69.011962890625,64.0,21464.4765625,-0.0,1033.8751220703125,1.0,283.1499938964844,285.239501953125,291.1473083496094,292.5853271484375,293.1499938964844,293.1499938964844,283.1499938964844,16722.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276278495788574,1.0,0.0,0.0,2.455528736114502,2.4555397033691406,4.023309543299547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.19189453125,0.0,468.9737854003906,1895.4371337890625,0.0,1093.1820068359375,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9880533814430236,0.3497032821178436,0.3138175308704376,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9215551018714904,0.2858405411243438,0.2703660726547241,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.991828203201294,0.3543203771114349,0.2475946098566055,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694281578063965,0.2418735027313232,0.2290674000978469,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214245438575745,0.2021147608757019,0.9098114967346193,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295350909233093,1.0,1.0,0.0,1.0,-2.3656270503997803,2.3656225204467773,4.492977495829109e-06,1.8232814073562624,0.8908774256706238,0.8908774256706238,0.0,69.011962890625,64.0,21464.4765625,-0.0,1033.8751220703125,1.0,283.1499938964844,285.239501953125,291.1473083496094,292.5853271484375,293.1499938964844,293.1499938964844,283.1499938964844,16722.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276278495788574,1.0,0.0,0.0,2.455528736114502,2.4555397033691406,4.023309543299547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.19189453125,0.0,468.9737854003906,1895.4371337890625,0.0,1093.1820068359375,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.351919949054718,0.314820647239685,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9397399425506592,0.2879669666290283,0.2722984254360199,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558319211006164,0.2451388537883758,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844143152236938,0.2436964958906173,0.230719119310379,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341364860534668,0.2034277319908142,0.9153908491134644,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290812909603119,1.0,1.0,0.0,1.0,-2.374274492263794,2.374269962310791,4.526351403910667e-06,1.8302446603775024,0.8980263471603394,0.8980263471603394,0.0,66.63274383544922,64.0,21629.828125,-0.0,1033.866943359375,1.0,283.1499938964844,285.2369079589844,291.1580505371094,292.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,16741.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311810612678528,1.0,0.0,0.0,2.478823661804199,2.478834629058838,4.100006947282964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.56689453125,0.0,480.927734375,1895.4371337890625,0.0,1115.7908935546875,0.6157428026199341,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3546189069747925,0.3107706904411316,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472890496253968,0.290016233921051,0.2742310464382171,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3579811751842499,0.2417105287313461,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908557295799255,0.2454368770122528,0.2323649525642395,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394032120704651,0.2046539783477783,0.9209109544754028,286.0126953125,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289063811302185,1.0,1.0,0.0,1.0,-2.37685489654541,2.3768503665924072,4.536054802883882e-06,1.832169532775879,0.90509432554245,0.90509432554245,0.0,65.892822265625,67.0,21746.623046875,-0.0,1033.385498046875,1.0,283.1499938964844,285.22918701171875,291.1682434082031,292.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,16765.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346600651741028,1.0,0.0,0.0,2.501622676849365,2.501633882522583,4.175774108716724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.95703125,0.0,492.8551025390625,1895.4371337890625,0.0,1138.236328125,0.6238715052604675,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612173497676849,0.3056043982505798,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957753360271454,0.2939338684082031,0.2779389023780823,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631128668785095,0.2376923114061355,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001195430755615,0.2487274408340454,0.2354885786771774,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468421101570129,0.2069198191165924,0.9311521649360656,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964904785156,1.0,0.4298005998134613,1.0,1.0,0.0,1.0,-2.3863253593444824,2.3863208293914795,4.572073976305546e-06,1.839404344558716,0.9189271330833436,0.9189271330833436,0.0,65.24234008789062,85.0,22060.646484375,-0.0,1041.0211181640625,1.0,283.1499938964844,285.197021484375,291.1885986328125,292.6649475097656,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413640379905701,1.0,0.0,0.0,2.578235626220703,2.578247547149658,4.43545900452591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.873046875,0.0,536.645751953125,1895.4371337890625,0.0,1182.3336181640625,0.6421830058097839,1.0,0.0,3.0,1.0,0.0
