time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612173497676849,0.3056043982505798,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957753360271454,0.2939338684082031,0.2779389023780823,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631128668785095,0.2376923114061355,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001195430755615,0.2487274408340454,0.2354885786771774,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468421101570129,0.2069198191165924,0.9311521649360656,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964904785156,1.0,0.4298005998134613,1.0,1.0,0.0,1.0,-2.3863253593444824,2.3863208293914795,4.572073976305546e-06,1.839404344558716,0.9189271330833436,0.9189271330833436,0.0,65.24234008789062,85.0,22060.646484375,-0.0,1041.0211181640625,1.0,283.1499938964844,285.197021484375,291.1885986328125,292.6649475097656,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413640379905701,1.0,0.0,0.0,2.578235626220703,2.578247547149658,4.43545900452591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.873046875,0.0,536.645751953125,1895.4371337890625,0.0,1182.3336181640625,0.6421830058097839,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666697144508362,0.3148638010025024,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952002227306366,0.2977421879768371,0.2816039621829986,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673405349254608,0.2448940575122833,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949035406112671,0.2518906891345978,0.238554760813713,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.841683030128479,0.2090473026037216,0.9410993456840516,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381599724292755,1.0,1.0,0.0,1.0,-2.426101922988892,2.4260971546173096,4.725043709186139e-06,1.8698277473449707,0.932790458202362,0.932790458202362,0.0,68.19261932373047,103.0,22609.162109375,-0.0,1097.16552734375,1.0,283.1499938964844,285.1750183105469,291.2158203125,292.7167358398437,293.1499938964844,293.1499938964844,283.1499938964844,17966.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477907299995422,1.0,0.0,0.0,2.668554306030273,2.668566942214966,4.75166075375455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.96337890625,0.0,592.1729736328125,1895.4371337890625,0.0,1225.6265869140625,0.6638338565826416,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666697144508362,0.3148638010025024,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952002227306366,0.2977421879768371,0.2816039621829986,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673405349254608,0.2448940575122833,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949035406112671,0.2518906891345978,0.238554760813713,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.841683030128479,0.2090473026037216,0.9410993456840516,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381599724292755,1.0,1.0,0.0,1.0,-2.426101922988892,2.4260971546173096,4.725043709186139e-06,1.8698277473449707,0.932790458202362,0.932790458202362,0.0,68.19261932373047,103.0,22609.162109375,-0.0,1097.16552734375,1.0,283.1499938964844,285.1750183105469,291.2158203125,292.7167358398437,293.1499938964844,293.1499938964844,283.1499938964844,17966.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477907299995422,1.0,0.0,0.0,2.668554306030273,2.668566942214966,4.75166075375455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.96337890625,0.0,592.1729736328125,1895.4371337890625,0.0,1225.6265869140625,0.6638338565826416,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882642030715942,0.3684346675872803,0.3315121829509735,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215904474258424,0.301497608423233,0.285415381193161,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882149696350098,0.3680734932422638,0.2577956020832062,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8693676590919495,0.2549744844436645,0.2417438626289367,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190242648124695,0.2110376209020614,0.9514330625534058,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516713321208954,1.0,1.0,0.0,1.0,-2.478999376296997,2.478994369506836,4.935450760967797e-06,1.911816358566284,0.9470260143280028,0.9470260143280028,0.0,76.33647155761719,121.0,23307.8359375,-0.0,1193.962890625,1.0,283.1499938964844,285.1650390625,291.2622375488281,292.7994079589844,293.1499938964844,293.1499938964844,283.1499938964844,18807.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542767882347107,1.0,0.0,0.0,2.767726421356201,2.767739772796631,5.111397172186116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.265625,0.0,657.7332153320312,1895.4371337890625,0.0,1270.302734375,0.6876218914985657,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882642030715942,0.3684346675872803,0.3315121829509735,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215904474258424,0.301497608423233,0.285415381193161,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882149696350098,0.3680734932422638,0.2577956020832062,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8693676590919495,0.2549744844436645,0.2417438626289367,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190242648124695,0.2110376209020614,0.9514330625534058,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516713321208954,1.0,1.0,0.0,1.0,-2.478999376296997,2.478994369506836,4.935450760967797e-06,1.911816358566284,0.9470260143280028,0.9470260143280028,0.0,76.33647155761719,121.0,23307.8359375,-0.0,1193.962890625,1.0,283.1499938964844,285.1650390625,291.2622375488281,292.7994079589844,293.1499938964844,293.1499938964844,283.1499938964844,18807.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542767882347107,1.0,0.0,0.0,2.767726421356201,2.767739772796631,5.111397172186116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.265625,0.0,657.7332153320312,1895.4371337890625,0.0,1270.302734375,0.6876218914985657,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9370333552360536,0.370431900024414,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738426566123962,0.305023193359375,0.2893384099006653,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.935486137866974,0.3683753311634063,0.2582394480705261,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8281957507133484,0.2578141391277313,0.2450259923934936,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777700424194336,0.2127345353364944,0.9619365930557252,286.0009460449219,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664175808429718,1.0,1.0,0.0,1.0,-2.506587266921997,2.506582260131836,5.0447961257305e-06,1.9325520992279053,0.9609513878822328,0.9609513878822328,0.0,91.15235137939452,139.0,23804.619140625,0.0,1288.60107421875,1.0,283.1499938964844,285.1327819824219,291.3177490234375,292.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610076427459717,1.0,0.0,0.0,2.8718953132629395,2.871909618377685,5.50339279925538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.52978515625,0.0,731.9254760742188,1895.4371337890625,0.0,1317.67724609375,0.712630569934845,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9370333552360536,0.370431900024414,0.3334464430809021,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8738426566123962,0.305023193359375,0.2893384099006653,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.935486137866974,0.3683753311634063,0.2582394480705261,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8281957507133484,0.2578141391277313,0.2450259923934936,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7777700424194336,0.2127345353364944,0.9619365930557252,286.0009460449219,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0009155273437,1.0,0.4664175808429718,1.0,1.0,0.0,1.0,-2.506587266921997,2.506582260131836,5.0447961257305e-06,1.9325520992279053,0.9609513878822328,0.9609513878822328,0.0,91.15235137939452,139.0,23804.619140625,0.0,1288.60107421875,1.0,283.1499938964844,285.1327819824219,291.3177490234375,292.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610076427459717,1.0,0.0,0.0,2.8718953132629395,2.871909618377685,5.50339279925538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.52978515625,0.0,731.9254760742188,1895.4371337890625,0.0,1317.67724609375,0.712630569934845,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126836657524108,0.3718094229698181,0.3348946869373321,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549390435218811,0.3067113757133484,0.2912555634975433,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104161262512208,0.3688689768314361,0.258744329214096,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111433982849121,0.2591563761234283,0.2466198056936264,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.760426938533783,0.2134996950626373,0.9669272303581238,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.47400763630867,1.0,1.0,0.0,1.0,-2.519148349761963,2.5191431045532227,5.095548203826184e-06,1.942280411720276,0.9678300619125366,0.9678300619125366,0.0,99.32154083251952,139.0,24063.51953125,0.0,1339.23876953125,1.0,283.1499938964844,285.113037109375,291.34423828125,292.9296875,293.1499938964844,293.1499938964844,283.1499938964844,20373.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644111275672913,1.0,0.0,0.0,2.933082103729248,2.9330971240997314,5.740394612985256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.96337890625,0.0,778.3043212890625,1895.4371337890625,0.0,1342.0150146484375,0.7245792150497437,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933375477790833,0.3732528984546661,0.3364537060260772,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.838967502117157,0.3083619773387909,0.2931421399116516,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906040191650391,0.3694778680801391,0.2593599855899811,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950286865234375,0.2604579031467438,0.2481808960437774,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457300424575806,0.214221566915512,0.9717515110969543,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816959500312805,1.0,1.0,0.0,1.0,-2.5316998958587646,2.5316946506500244,5.146532203070819e-06,1.952006697654724,0.9747508764266968,0.9747508764266968,0.0,107.7724609375,142.0,24299.244140625,0.0,1391.5682373046875,1.0,283.1499938964844,285.1015014648437,291.3695678710937,292.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,20778.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678202748298645,1.0,0.0,0.0,2.9782865047454834,2.978302001953125,5.918699912399461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.19873046875,0.0,813.4517822265625,1895.4371337890625,0.0,1366.6448974609375,0.7381904125213623,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727120161056519,0.3761735558509826,0.3394643664360046,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219896554946899,0.3115821778774261,0.2966284155845642,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688996434211731,0.3708767890930176,0.2606112062931061,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772476673126221,0.2629706561565399,0.2510068118572235,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298902273178101,0.2155693024396896,0.9799641370773317,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924678802490234,1.0,1.0,0.0,1.0,-2.5542755126953125,2.5542702674865723,5.238971880316967e-06,1.9695463180541992,0.9884389042854308,0.9884389042854308,0.0,119.5046615600586,145.0,24780.3125,0.0,1471.850830078125,1.0,283.1499938964844,285.0711364746094,291.4196472167969,293.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,21847.615234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746479868888855,1.0,0.0,0.0,3.085209846496582,3.08522629737854,6.351301635731943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.08837890625,0.0,901.4051513671876,1895.4371337890625,0.0,1416.71337890625,0.763888418674469,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727120161056519,0.3761735558509826,0.3394643664360046,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219896554946899,0.3115821778774261,0.2966284155845642,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688996434211731,0.3708767890930176,0.2606112062931061,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772476673126221,0.2629706561565399,0.2510068118572235,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298902273178101,0.2155693024396896,0.9799641370773317,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924678802490234,1.0,1.0,0.0,1.0,-2.5542755126953125,2.5542702674865723,5.238971880316967e-06,1.9695463180541992,0.9884389042854308,0.9884389042854308,0.0,119.5046615600586,145.0,24780.3125,0.0,1471.850830078125,1.0,283.1499938964844,285.0711364746094,291.4196472167969,293.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,21847.615234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746479868888855,1.0,0.0,0.0,3.085209846496582,3.08522629737854,6.351301635731943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.08837890625,0.0,901.4051513671876,1895.4371337890625,0.0,1416.71337890625,0.763888418674469,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709807395935,0.3790610432624817,0.3423380851745605,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125178217887878,0.3147418200969696,0.2999152541160583,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566710948944092,0.3723888099193573,0.2618682980537414,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.767545759677887,0.2654114663600921,0.2536222040653229,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248972892761,0.2168404161930084,0.987153172492981,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500732421875,1.0,1.0,0.0,1.0,-2.57496976852417,2.5749645233154297,5.324443463905482e-06,1.985625982284546,1.0,1.0,0.0,127.84828186035156,148.0,25247.67578125,0.0,1536.0538330078125,1.0,283.1499938964844,285.0421447753906,291.4682312011719,293.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,22965.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814348101615906,1.0,0.0,0.0,3.191251516342163,3.1912691593170166,6.795405624870909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.99951171875,0.0,994.9030151367188,1895.4371337890625,0.0,1467.433837890625,0.7893776893615723,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709807395935,0.3790610432624817,0.3423380851745605,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125178217887878,0.3147418200969696,0.2999152541160583,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566710948944092,0.3723888099193573,0.2618682980537414,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.767545759677887,0.2654114663600921,0.2536222040653229,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248972892761,0.2168404161930084,0.987153172492981,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500732421875,1.0,1.0,0.0,1.0,-2.57496976852417,2.5749645233154297,5.324443463905482e-06,1.985625982284546,1.0,1.0,0.0,127.84828186035156,148.0,25247.67578125,0.0,1536.0538330078125,1.0,283.1499938964844,285.0421447753906,291.4682312011719,293.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,22965.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814348101615906,1.0,0.0,0.0,3.191251516342163,3.1912691593170166,6.795405624870909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.99951171875,0.0,994.9030151367188,1895.4371337890625,0.0,1467.433837890625,0.7893776893615723,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.855617105960846,0.3813295364379883,0.3445470631122589,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076114058494568,0.3172429203987121,0.3024580478668213,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502787947654724,0.3736282289028168,0.2628591060638428,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627086043357849,0.2673297822475433,0.2556204795837402,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159028649330139,0.2178207337856292,0.9924472570419312,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.506172239780426,1.0,1.0,0.0,1.0,-2.590632915496826,2.590627431869507,5.389631041907705e-06,1.9978125095367432,1.0,1.0,0.0,133.02587890625,148.0,25611.142578125,0.0,1580.2703857421875,1.0,283.1499938964844,285.0216369628906,291.50616455078125,293.1867370605469,293.1499938964844,293.1499938964844,283.1499938964844,24133.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868036985397339,1.0,0.0,0.0,3.2721521854400635,3.2721707820892334,7.144310529838549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.78564453125,0.0,1072.4266357421875,1895.4371337890625,0.0,1508.2071533203125,0.8061918616294861,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544759750366211,0.3818947076797485,0.3450889587402344,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066338896751404,0.3178677558898926,0.3030852973461151,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489844799041748,0.373943030834198,0.2631045281887054,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617629170417786,0.2678075432777405,0.2561105787754059,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148829698562622,0.2180633842945099,0.993724286556244,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074149966239929,1.0,1.0,0.0,1.0,-2.594456195831299,2.5944507122039795,5.405606316344347e-06,2.000788688659668,1.0,1.0,0.0,134.16954040527344,136.0,25694.484375,0.0,1590.607421875,1.0,283.1499938964844,285.01934814453125,291.5152587890625,293.2009582519531,293.1499938964844,293.1499938964844,283.1499938964844,24344.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881316900253296,1.0,0.0,0.0,3.286428451538086,3.286447048187256,7.206787131508463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.3955078125,0.0,1086.5250244140625,1895.4371337890625,0.0,1518.37890625,0.8126046061515808,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587318658828735,0.3847040235996246,0.3475436270236969,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113486766815186,0.3209927380084991,0.3059655129909515,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523068428039551,0.3755369186401367,0.2641597092151642,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659745216369629,0.2701914012432098,0.2582982778549194,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179491519927979,0.219271183013916,0.9988542199134828,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617137908936,1.0,1.0,0.0,1.0,-2.6109304428100586,2.61092495918274,5.474813406181056e-06,2.0136609077453613,1.0,1.0,0.0,133.301025390625,124.0,26112.341796875,0.0,1609.6722412109375,1.0,283.1499938964844,285.000732421875,291.56072998046875,293.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,25647.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694694995880127,1.0,0.0,0.0,3.373206615447998,3.3732261657714844,7.592401516376412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.30810546875,0.0,1174.8868408203125,1895.4371337890625,0.0,1569.14111328125,0.8338447213172913,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587318658828735,0.3847040235996246,0.3475436270236969,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113486766815186,0.3209927380084991,0.3059655129909515,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523068428039551,0.3755369186401367,0.2641597092151642,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659745216369629,0.2701914012432098,0.2582982778549194,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179491519927979,0.219271183013916,0.9988542199134828,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617137908936,1.0,1.0,0.0,1.0,-2.6109304428100586,2.61092495918274,5.474813406181056e-06,2.0136609077453613,1.0,1.0,0.0,133.301025390625,124.0,26112.341796875,0.0,1609.6722412109375,1.0,283.1499938964844,285.000732421875,291.56072998046875,293.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,25647.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694694995880127,1.0,0.0,0.0,3.373206615447998,3.3732261657714844,7.592401516376412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.30810546875,0.0,1174.8868408203125,1895.4371337890625,0.0,1569.14111328125,0.8338447213172913,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639110326766968,0.3861088752746582,0.3487023413181305,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164122104644775,0.3225660622119903,0.3073411881923675,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569591045379639,0.3763539493083954,0.2646477222442627,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708241939544678,0.2713907957077026,0.2593240737915039,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.72184157371521,0.2198827862739563,1.0010945796966553,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077555775642395,1.0,1.0,0.0,1.0,-2.618487596511841,2.618482112884521,5.506688921741443e-06,2.0195565223693848,1.0,1.0,0.0,130.9772186279297,124.0,26323.732421875,0.0,1609.8895263671875,1.0,283.1499938964844,284.9892883300781,291.5830078125,293.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,26398.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979156732559204,1.0,0.0,0.0,3.4222605228424072,3.422280788421631,7.814828677510377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.65380859375,0.0,1226.892578125,1895.4371337890625,0.0,1594.343017578125,0.8430617451667786,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707432150840759,0.3875134289264679,0.3498255610466003,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227795362472534,0.3241474330425262,0.3086890578269958,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632315993309021,0.3771831095218658,0.2651178538799286,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771574854850769,0.2725961804389953,0.2603204846382141,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268937230110168,0.2205009311437606,1.0031994581222534,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064662098884583,1.0,1.0,0.0,1.0,-2.625748634338379,2.62574315071106,5.537392098631244e-06,2.0252161026000977,1.0,1.0,0.0,127.81168365478516,112.0,26511.140625,0.0,1605.9158935546875,1.0,283.1499938964844,284.9848937988281,291.6044616699219,293.3409118652344,293.1499938964844,293.1499938964844,283.1499938964844,26890.326171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010852098464966,1.0,0.0,0.0,3.4539973735809326,3.454017877578736,7.960444463606109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.9169921875,0.0,1261.343505859375,1895.4371337890625,0.0,1619.3280029296875,0.8536403775215149,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646862030029,0.3903104066848755,0.3520009517669678,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393355011940002,0.3273289203643799,0.3113355636596679,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804821968078613,0.3788675367832184,0.2660286724567413,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940342426300049,0.2750204205513,0.2622586488723755,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351676940918,0.2217536121606826,1.0071600675582886,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026416182518005,1.0,1.0,0.0,1.0,-2.639726161956787,2.6397204399108887,5.596711616817629e-06,2.0360984802246094,1.0,1.0,0.0,119.67414093017578,100.0,26898.71484375,0.0,1588.9820556640625,1.0,283.1499938964844,284.9713439941406,291.6469421386719,293.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072820067405701,1.0,0.0,0.0,3.530324935913086,3.530346393585205,8.31615636798233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.81005859375,0.0,1346.825927734375,1895.4371337890625,0.0,1668.6883544921875,0.8723581433296204,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891646862030029,0.3903104066848755,0.3520009517669678,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393355011940002,0.3273289203643799,0.3113355636596679,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804821968078613,0.3788675367832184,0.2660286724567413,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940342426300049,0.2750204205513,0.2622586488723755,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351676940918,0.2217536121606826,1.0071600675582886,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026416182518005,1.0,1.0,0.0,1.0,-2.639726161956787,2.6397204399108887,5.596711616817629e-06,2.0360984802246094,1.0,1.0,0.0,119.67414093017578,100.0,26898.71484375,0.0,1588.9820556640625,1.0,283.1499938964844,284.9713439941406,291.6469421386719,293.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072820067405701,1.0,0.0,0.0,3.530324935913086,3.530346393585205,8.31615636798233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.81005859375,0.0,1346.825927734375,1895.4371337890625,0.0,1668.6883544921875,0.8723581433296204,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147034883499146,0.3930809199810028,0.3540980219841003,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620114922523499,0.3305277228355407,0.3139397501945495,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042471647262572,0.3805756568908691,0.2669134736061096,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160536885261536,0.2774552404880523,0.264148086309433,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590712904930115,0.2230210453271865,1.0109084844589231,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977279603481293,1.0,1.0,0.0,1.0,-2.6532135009765625,2.653208017349243,5.65425943932496e-06,2.046603918075561,1.0,1.0,0.0,109.97555541992188,88.0,27277.82421875,0.0,1564.0908203125,1.0,283.1499938964844,284.95953369140625,291.6885986328125,293.4721069335937,293.1499938964844,293.1499938964844,283.1499938964844,29264.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713280439376831,1.0,0.0,0.0,3.603260517120361,3.603282928466797,8.663325274937961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.208984375,0.0,1432.0379638671875,1895.4371337890625,0.0,1717.094482421875,0.8902551531791687,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147034883499146,0.3930809199810028,0.3540980219841003,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620114922523499,0.3305277228355407,0.3139397501945495,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042471647262572,0.3805756568908691,0.2669134736061096,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160536885261536,0.2774552404880523,0.264148086309433,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590712904930115,0.2230210453271865,1.0109084844589231,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977279603481293,1.0,1.0,0.0,1.0,-2.6532135009765625,2.653208017349243,5.65425943932496e-06,2.046603918075561,1.0,1.0,0.0,109.97555541992188,88.0,27277.82421875,0.0,1564.0908203125,1.0,283.1499938964844,284.95953369140625,291.6885986328125,293.4721069335937,293.1499938964844,293.1499938964844,283.1499938964844,29264.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713280439376831,1.0,0.0,0.0,3.603260517120361,3.603282928466797,8.663325274937961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.208984375,0.0,1432.0379638671875,1895.4371337890625,0.0,1717.094482421875,0.8902551531791687,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510430693626404,0.3958122432231903,0.3561287224292755,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929213285446167,0.3337332904338836,0.3165167868137359,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390348196029664,0.3822946846485138,0.2677814960479736,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427544832229614,0.2798905372619629,0.2660044133663177,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060893058777,0.2242929488420486,1.0145182609558103,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921585917472839,1.0,1.0,0.0,1.0,-2.6663625240325928,2.6663568019866943,5.710658115276601e-06,2.056850910186768,1.0,1.0,0.0,99.3603744506836,76.0,27649.419921875,0.0,1534.2806396484375,1.0,283.1499938964844,284.94903564453125,291.7295837402344,293.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,30417.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190862894058228,1.0,0.0,0.0,3.673542261123657,3.67356538772583,9.004577918858558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.19189453125,0.0,1517.4791259765625,1895.4371337890625,0.0,1764.51025390625,0.9075088500976562,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510430693626404,0.3958122432231903,0.3561287224292755,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929213285446167,0.3337332904338836,0.3165167868137359,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390348196029664,0.3822946846485138,0.2677814960479736,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427544832229614,0.2798905372619629,0.2660044133663177,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060893058777,0.2242929488420486,1.0145182609558103,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921585917472839,1.0,1.0,0.0,1.0,-2.6663625240325928,2.6663568019866943,5.710658115276601e-06,2.056850910186768,1.0,1.0,0.0,99.3603744506836,76.0,27649.419921875,0.0,1534.2806396484375,1.0,283.1499938964844,284.94903564453125,291.7295837402344,293.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,30417.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190862894058228,1.0,0.0,0.0,3.673542261123657,3.67356538772583,9.004577918858558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.19189453125,0.0,1517.4791259765625,1895.4371337890625,0.0,1764.51025390625,0.9075088500976562,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912971258163452,0.3984922468662262,0.3580964207649231,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381284713745116,0.3369355201721191,0.3190719783306122,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813944101333618,0.384014368057251,0.2686362266540527,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536725997925,0.282317191362381,0.2678336501121521,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195313811302185,0.2255602926015854,1.0180180072784424,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861877858638763,1.0,1.0,0.0,1.0,-2.679228544235229,2.679222822189331,5.7661263781483285e-06,2.0668833255767822,1.0,1.0,0.0,88.20706176757812,79.0,28013.3203125,0.0,1501.302001953125,1.0,283.1499938964844,284.9394836425781,291.769775390625,293.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,31556.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247101664543152,1.0,0.0,0.0,3.7416820526123047,3.741706132888794,9.341724194200652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.705078125,0.0,1603.49755859375,1895.4371337890625,0.0,1810.9486083984373,0.9242421984672546,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912971258163452,0.3984922468662262,0.3580964207649231,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381284713745116,0.3369355201721191,0.3190719783306122,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813944101333618,0.384014368057251,0.2686362266540527,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536725997925,0.282317191362381,0.2678336501121521,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195313811302185,0.2255602926015854,1.0180180072784424,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861877858638763,1.0,1.0,0.0,1.0,-2.679228544235229,2.679222822189331,5.7661263781483285e-06,2.0668833255767822,1.0,1.0,0.0,88.20706176757812,79.0,28013.3203125,0.0,1501.302001953125,1.0,283.1499938964844,284.9394836425781,291.769775390625,293.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,31556.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247101664543152,1.0,0.0,0.0,3.7416820526123047,3.741706132888794,9.341724194200652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.705078125,0.0,1603.49755859375,1895.4371337890625,0.0,1810.9486083984373,0.9242421984672546,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999003767967224,0.3564858138561249,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537475109100342,0.3385217785835266,0.3204520642757416,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927273392677308,0.38486048579216,0.2691406905651092,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934781551361084,0.2835142016410827,0.2688489854335785,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303180932998657,0.2261794507503509,1.0202522277832031,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849231243133545,1.0,1.0,0.0,1.0,-2.6831932067871094,2.683187484741211,5.783534106740262e-06,2.0701003074646,1.0,1.0,0.0,85.23341369628906,79.0,28184.572265625,0.0,1493.3404541015625,1.0,283.1499938964844,284.9314880371094,291.7897033691406,293.62994384765625,293.1499938964844,293.1499938964844,283.1499938964844,32256.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274596095085144,1.0,0.0,0.0,3.7829439640045166,3.782968521118164,9.548894013278186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.0205078125,0.0,1657.13330078125,1895.4371337890625,0.0,1833.827880859375,0.9315653443336488,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020886123180389,0.3505022823810577,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9610105752944946,0.340072363615036,0.3218757212162018,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974350333213806,0.3856685757637024,0.2696762979030609,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.899915874004364,0.2846754193305969,0.2699076235294342,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353418707847595,0.2267669290304184,1.0227031707763672,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840607643127441,1.0,1.0,0.0,1.0,-2.6828558444976807,2.682849884033203,5.782173957413761e-06,2.06988525390625,1.0,1.0,0.0,83.96662139892578,97.0,28294.638671875,0.0,1486.9244384765625,1.0,283.1499938964844,284.92633056640625,291.8080444335937,293.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,32685.365234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301534414291382,1.0,0.0,0.0,3.808032512664795,3.8080575466156006,9.675970886746654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.64013671875,0.0,1690.3231201171875,1895.4371337890625,0.0,1856.35400390625,0.9405401945114136,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060552418231964,0.3579123020172119,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570589661598206,0.3431673645973205,0.324846476316452,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933191537857056,0.3872774243354797,0.2708356082439422,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960103988647461,0.2869891822338104,0.2721475958824157,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831316351890564,0.2279482632875442,1.0282626152038574,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827306270599,1.0,1.0,0.0,1.0,-2.706063270568848,2.70605731010437,5.882135610590922e-06,2.0875496864318848,1.0,1.0,0.0,86.33837890625,115.0,28724.609375,0.0,1530.1383056640625,1.0,283.1499938964844,284.92205810546875,291.8432006835937,293.71356201171875,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353758215904236,1.0,0.0,0.0,3.872859001159668,3.87288498878479,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.091796875,0.0,1778.127685546875,1895.4371337890625,0.0,1900.325439453125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060552418231964,0.3579123020172119,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570589661598206,0.3431673645973205,0.324846476316452,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933191537857056,0.3872774243354797,0.2708356082439422,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960103988647461,0.2869891822338104,0.2721475958824157,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831316351890564,0.2279482632875442,1.0282626152038574,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827306270599,1.0,1.0,0.0,1.0,-2.706063270568848,2.70605731010437,5.882135610590922e-06,2.0875496864318848,1.0,1.0,0.0,86.33837890625,115.0,28724.609375,0.0,1530.1383056640625,1.0,283.1499938964844,284.92205810546875,291.8432006835937,293.71356201171875,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353758215904236,1.0,0.0,0.0,3.872859001159668,3.87288498878479,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.091796875,0.0,1778.127685546875,1895.4371337890625,0.0,1900.325439453125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
