time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9817485213279724,0.4066076278686523,0.3659732937812805,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9274795055389404,0.3459518253803253,0.3278786838054657,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9679633975028992,0.3885197639465332,0.2720164954662323,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8707131147384644,0.2890175282955169,0.2744625210762024,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8088440895080566,0.2288592159748077,1.0342429876327517,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400939941406,1.0,0.4994817674160003,1.0,1.0,0.0,1.0,-2.7335779666900635,2.733572006225586,5.9984831750625744e-06,2.1069493293762207,1.0,1.0,0.0,94.9594497680664,133.0,29381.205078125,0.0,1607.6746826171875,1.0,283.0520935058594,284.84051513671875,291.9158935546875,293.83502197265625,293.1499938964844,293.1499938964844,282.75,34748.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413179874420166,1.0,0.0,0.0,3.9263641834259033,3.926390886306762,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.30712890625,0.0,1852.8475341796875,1895.4371337890625,0.0,1950.822998046875,0.9665270447731018,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9817485213279724,0.4066076278686523,0.3659732937812805,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9274795055389404,0.3459518253803253,0.3278786838054657,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9679633975028992,0.3885197639465332,0.2720164954662323,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8707131147384644,0.2890175282955169,0.2744625210762024,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8088440895080566,0.2288592159748077,1.0342429876327517,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400939941406,1.0,0.4994817674160003,1.0,1.0,0.0,1.0,-2.7335779666900635,2.733572006225586,5.9984831750625744e-06,2.1069493293762207,1.0,1.0,0.0,94.9594497680664,133.0,29381.205078125,0.0,1607.6746826171875,1.0,283.0520935058594,284.84051513671875,291.9158935546875,293.83502197265625,293.1499938964844,293.1499938964844,282.75,34748.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413179874420166,1.0,0.0,0.0,3.9263641834259033,3.926390886306762,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.30712890625,0.0,1852.8475341796875,1895.4371337890625,0.0,1950.822998046875,0.9665270447731018,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.942163586616516,0.4065882563591003,0.3666381239891052,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892916440963745,0.347614049911499,0.330194741487503,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260298609733582,0.3886500000953674,0.2727054953575134,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383683562278748,0.2900994718074798,0.2762059271335602,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766554951667786,0.2290299981832504,1.0383214950561523,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092968344688416,1.0,1.0,0.0,1.0,-2.7422149181365967,2.74220871925354,6.041580036253436e-06,2.116015672683716,1.0,1.0,0.0,108.10149383544922,133.0,30304.416015625,0.0,1683.2674560546875,1.0,282.7597045898437,284.59619140625,292.03497314453125,294.0389709472656,293.1499938964844,293.1499938964844,282.75,35204.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482786774635315,1.0,0.0,0.0,3.952062845230103,3.952089786529541,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.59521484375,0.0,1889.4676513671875,1895.4371337890625,0.0,2010.577880859375,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365748763084412,0.4065876603126526,0.3666840195655823,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847727179527283,0.3478055596351623,0.3304497897624969,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204630851745604,0.3886286914348602,0.2727437913417816,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344442844390869,0.2902131676673889,0.2763896882534027,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726330161094666,0.2290196865797042,1.038650631904602,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5107002854347229,1.0,1.0,0.0,1.0,-2.743238925933838,2.7432329654693604,6.0461220527940895e-06,2.116819381713867,1.0,1.0,0.0,109.99697875976562,151.0,30338.58984375,0.0,1693.644775390625,1.0,282.7560119628906,284.591796875,292.03594970703125,294.03631591796875,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491365075111389,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435915100970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.650390625,0.0,1893.3192138671875,1895.4371337890625,0.0,2017.9857177734373,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952643275260925,0.4059476852416992,0.3668719828128814,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510651588439941,0.3488423228263855,0.3322515189647674,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815727233886719,0.3877929449081421,0.272788941860199,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037516474723816,0.2906572222709656,0.2776226997375488,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428328990936279,0.2284792214632034,1.0400607585906982,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225659608840942,1.0,1.0,0.0,1.0,-2.748866558074951,2.7488603591918945,6.071259576856392e-06,2.121304988861084,1.0,1.0,0.0,126.84203338623048,169.0,31219.0625,0.0,1780.9332275390625,1.0,282.4559631347656,284.3368835449219,292.1197509765625,294.18511962890625,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578819394111633,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.3935546875,0.0,1917.7166748046875,1895.4371337890625,0.0,2094.02099609375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952643275260925,0.4059476852416992,0.3668719828128814,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510651588439941,0.3488423228263855,0.3322515189647674,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815727233886719,0.3877929449081421,0.272788941860199,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037516474723816,0.2906572222709656,0.2776226997375488,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428328990936279,0.2284792214632034,1.0400607585906982,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225659608840942,1.0,1.0,0.0,1.0,-2.748866558074951,2.7488603591918945,6.071259576856392e-06,2.121304988861084,1.0,1.0,0.0,126.84203338623048,169.0,31219.0625,0.0,1780.9332275390625,1.0,282.4559631347656,284.3368835449219,292.1197509765625,294.18511962890625,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578819394111633,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.3935546875,0.0,1917.7166748046875,1895.4371337890625,0.0,2094.02099609375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788087368011475,0.4054812788963318,0.3668735921382904,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371169567108154,0.3491840660572052,0.3329969644546509,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654893636703491,0.3871942460536957,0.2726918458938598,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.789394199848175,0.2907109558582306,0.2780903279781341,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304381728172302,0.2280432134866714,1.0400617122650146,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285139083862305,1.0,1.0,0.0,1.0,-2.7502124309539795,2.750206232070923,6.07731180934934e-06,2.1223931312561035,1.0,1.0,0.0,135.70362854003906,169.0,32088.119140625,0.0,1824.5228271484373,1.0,282.1932983398437,284.1378173828125,292.183349609375,294.35009765625,293.1499938964844,293.1499938964844,282.1499938964844,35656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627438306808472,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555514791121825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.98779296875,0.0,1925.9595947265625,1895.4371337890625,0.0,2136.68212890625,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638463020324707,0.404912918806076,0.3666926622390747,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244971632957458,0.3494231402873993,0.3335931003093719,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510184288024902,0.3864936232566833,0.2724709212779999,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761925458908081,0.2906666696071625,0.2784237265586853,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189136147499084,0.2275105267763137,1.0394854545593262,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343963503837585,1.0,1.0,0.0,1.0,-2.750155448913574,2.7501492500305176,6.077146736060968e-06,2.122389793395996,1.0,1.0,0.0,144.82818603515625,172.0,32237.134765625,0.0,1867.2183837890625,1.0,282.1559753417969,284.0930480957031,292.1819152832031,294.31219482421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671595811843872,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.17626953125,0.0,1932.33203125,1895.4371337890625,0.0,2175.656982421875,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462163209915161,0.4036134779453277,0.3660614788532257,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091527223587036,0.3497402667999267,0.3344411253929138,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339324593544006,0.3849620521068573,0.2718083262443542,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606452703475952,0.2904267609119415,0.2787429392337799,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034674286842346,0.2262990176677703,1.036634922027588,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414352416992188,1.0,1.0,0.0,1.0,-2.7465829849243164,2.74657678604126,6.061561634851387e-06,2.119723320007324,1.0,1.0,0.0,157.1322479248047,160.0,33243.9453125,0.0,1919.313232421875,1.0,281.8558349609375,283.8504333496094,292.234130859375,294.42950439453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768815755844116,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.2734375,0.0,1941.0552978515625,1895.4371337890625,0.0,2262.187255859375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462163209915161,0.4036134779453277,0.3660614788532257,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091527223587036,0.3497402667999267,0.3344411253929138,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339324593544006,0.3849620521068573,0.2718083262443542,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606452703475952,0.2904267609119415,0.2787429392337799,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034674286842346,0.2262990176677703,1.036634922027588,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414352416992188,1.0,1.0,0.0,1.0,-2.7465829849243164,2.74657678604126,6.061561634851387e-06,2.119723320007324,1.0,1.0,0.0,157.1322479248047,160.0,33243.9453125,0.0,1919.313232421875,1.0,281.8558349609375,283.8504333496094,292.234130859375,294.42950439453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768815755844116,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.2734375,0.0,1941.0552978515625,1895.4371337890625,0.0,2262.187255859375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419148325920105,0.4020554423332214,0.3648305237293243,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059294819831848,0.3498552441596985,0.3347022831439972,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.829623818397522,0.3832511007785797,0.2707294821739197,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711110115051,0.2900112867355346,0.2784975469112396,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990214586257935,0.2249409854412078,1.0312108993530271,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413201451301575,1.0,1.0,0.0,1.0,-2.737313270568848,2.73730731010437,6.020851742505329e-06,2.112632989883423,0.9991127848625184,0.9991127848625184,0.0,159.55133056640625,148.0,34227.5859375,0.0,1916.14111328125,1.0,281.5558166503906,283.60797119140625,292.275390625,294.5339050292969,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869149446487427,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.75634765625,0.0,1945.6578369140625,1895.4371337890625,0.0,2352.44189453125,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419148325920105,0.4020554423332214,0.3648305237293243,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059294819831848,0.3498552441596985,0.3347022831439972,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.829623818397522,0.3832511007785797,0.2707294821739197,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711110115051,0.2900112867355346,0.2784975469112396,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990214586257935,0.2249409854412078,1.0312108993530271,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413201451301575,1.0,1.0,0.0,1.0,-2.737313270568848,2.73730731010437,6.020851742505329e-06,2.112632989883423,0.9991127848625184,0.9991127848625184,0.0,159.55133056640625,148.0,34227.5859375,0.0,1916.14111328125,1.0,281.5558166503906,283.60797119140625,292.275390625,294.5339050292969,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869149446487427,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.75634765625,0.0,1945.6578369140625,1895.4371337890625,0.0,2352.44189453125,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445674180984497,0.4002987146377563,0.3631960749626159,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097415566444397,0.3498396575450897,0.3345958888530731,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320689797401428,0.381430983543396,0.2693946957588196,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603326439857483,0.289494901895523,0.2779117524623871,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009380459785461,0.2235242128372192,1.0243440866470337,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372660756111145,1.0,1.0,0.0,1.0,-2.724663257598877,2.7246572971343994,5.9653311836882494e-06,2.102869749069214,0.9944064617156982,0.9944064617156982,0.0,155.9685516357422,136.0,35252.984375,0.0,1879.8450927734373,1.0,281.2558288574219,283.3708801269531,292.3094787597656,294.63299560546875,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972036004066467,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.83837890625,0.0,1943.2938232421875,1895.4371337890625,0.0,2445.885986328125,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445674180984497,0.4002987146377563,0.3631960749626159,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097415566444397,0.3498396575450897,0.3345958888530731,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320689797401428,0.381430983543396,0.2693946957588196,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603326439857483,0.289494901895523,0.2779117524623871,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009380459785461,0.2235242128372192,1.0243440866470337,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372660756111145,1.0,1.0,0.0,1.0,-2.724663257598877,2.7246572971343994,5.9653311836882494e-06,2.102869749069214,0.9944064617156982,0.9944064617156982,0.0,155.9685516357422,136.0,35252.984375,0.0,1879.8450927734373,1.0,281.2558288574219,283.3708801269531,292.3094787597656,294.63299560546875,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972036004066467,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.83837890625,0.0,1943.2938232421875,1895.4371337890625,0.0,2445.885986328125,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514783382415771,0.3982486724853515,0.3611991703510284,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175625205039978,0.3496879637241363,0.3342359066009521,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386751413345337,0.3794886469841003,0.2678826153278351,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674363255500793,0.2888770997524261,0.2771036326885223,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067537903785706,0.2220689505338668,1.01668119430542,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308235287666321,1.0,1.0,0.0,1.0,-2.7098355293273926,2.709829807281494,5.900519226997858e-06,2.0913965702056885,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.078125,0.0,1824.9969482421875,1.0,280.95587158203125,283.1334228515625,292.3342590332031,294.71990966796875,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807672917842865,1.0,0.0,0.0,3.978508949279785,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.2177734375,0.0,1932.4888916015625,1895.4371337890625,0.0,2541.779541015625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514783382415771,0.3982486724853515,0.3611991703510284,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175625205039978,0.3496879637241363,0.3342359066009521,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386751413345337,0.3794886469841003,0.2678826153278351,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674363255500793,0.2888770997524261,0.2771036326885223,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067537903785706,0.2220689505338668,1.01668119430542,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308235287666321,1.0,1.0,0.0,1.0,-2.7098355293273926,2.709829807281494,5.900519226997858e-06,2.0913965702056885,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.078125,0.0,1824.9969482421875,1.0,280.95587158203125,283.1334228515625,292.3342590332031,294.71990966796875,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807672917842865,1.0,0.0,0.0,3.978508949279785,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.2177734375,0.0,1932.4888916015625,1895.4371337890625,0.0,2541.779541015625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563209176063538,0.3971411287784576,0.3601310849189758,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720703125,0.8226364254951477,0.3495700657367706,0.3340087831020355,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433221578598022,0.3784910440444946,0.2671054005622864,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722997665405273,0.2885385155677795,0.2766591310501098,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108219861984253,0.2213339954614639,1.01273512840271,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270174741744995,1.0,1.0,0.0,1.0,-2.7020695209503174,2.702063798904419,5.866693300049519e-06,2.085376977920532,0.9817279577255248,0.9817279577255248,0.0,144.72276306152344,124.0,37089.1484375,0.0,1793.453857421875,1.0,280.6932678222656,282.9417419433594,292.3717956542969,294.85955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132045865058899,1.0,0.0,0.0,3.971198797225952,3.9712259769439697,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.22900390625,0.0,1923.8284912109373,1895.4371337890625,0.0,2592.735107421875,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8617070913314819,0.3959321975708008,0.3588821291923523,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.8281593918800354,0.3493869602680206,0.333665668964386,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8485280871391296,0.3774327039718628,0.2662358283996582,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3225402832031,0.7777059674263,0.2881468534469604,0.2761192917823791,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228454589844,0.7151681780815125,0.2205635756254196,1.008467197418213,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228953957557678,1.0,1.0,0.0,1.0,-2.6933343410491943,2.693328619003296,5.828761004522676e-06,2.0786056518554688,0.977004051208496,0.977004051208496,0.0,140.15599060058594,112.0,37098.59765625,0.0,1759.409423828125,1.0,280.6557922363281,282.8961181640625,292.34820556640625,294.7920837402344,293.1499938964844,293.1499938964844,280.3500061035156,36475.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182059526443481,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.93798828125,0.0,1912.217041015625,1895.4371337890625,0.0,2638.95654296875,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.3933879435062408,0.3563140034675598,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414488434791565,0.3489276766777038,0.3329062461853027,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615009784698486,0.3752514719963074,0.2644738256931305,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.790867805480957,0.2872962057590484,0.2749812602996826,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253129482269287,0.2189945578575134,0.9997832775115968,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139922499656677,1.0,1.0,0.0,1.0,-2.6754164695739746,2.675410747528076,5.751294338551816e-06,2.064695358276367,0.9642781019210817,0.9642781019210817,0.0,130.2061767578125,100.0,37917.05078125,0.0,1687.5699462890625,1.0,280.3560485839844,282.6605224609375,292.3507995605469,294.84881591796875,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286923766136169,1.0,0.0,0.0,3.936250925064087,3.936277866363525,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0693359375,0.0,1881.2998046875,1895.4371337890625,0.0,2736.2763671875,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.3933879435062408,0.3563140034675598,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414488434791565,0.3489276766777038,0.3329062461853027,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615009784698486,0.3752514719963074,0.2644738256931305,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.790867805480957,0.2872962057590484,0.2749812602996826,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253129482269287,0.2189945578575134,0.9997832775115968,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139922499656677,1.0,1.0,0.0,1.0,-2.6754164695739746,2.675410747528076,5.751294338551816e-06,2.064695358276367,0.9642781019210817,0.9642781019210817,0.0,130.2061767578125,100.0,37917.05078125,0.0,1687.5699462890625,1.0,280.3560485839844,282.6605224609375,292.3507995605469,294.84881591796875,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286923766136169,1.0,0.0,0.0,3.936250925064087,3.936277866363525,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0693359375,0.0,1881.2998046875,1895.4371337890625,0.0,2736.2763671875,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609023094177,0.3906385600566864,0.3535391390323639,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580456376075745,0.3483082950115204,0.3319752514362335,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779466152191162,0.3729393184185028,0.2626058459281921,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969940662384,0.2863236665725708,0.2737070918083191,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375873327255249,0.2173573672771453,0.990694224834442,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044032335281372,1.0,1.0,0.0,1.0,-2.656266212463379,2.6562604904174805,5.669030997523805e-06,2.0498080253601074,0.9488446712493896,0.9488446712493896,0.0,119.64154815673828,88.0,38757.7109375,0.0,1612.107421875,1.0,280.0562744140625,282.43316650390625,292.3459167480469,294.89813232421875,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390936851501465,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.96435546875,0.0,1838.320556640625,1895.4371337890625,0.0,2833.248779296875,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609023094177,0.3906385600566864,0.3535391390323639,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580456376075745,0.3483082950115204,0.3319752514362335,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779466152191162,0.3729393184185028,0.2626058459281921,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969940662384,0.2863236665725708,0.2737070918083191,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375873327255249,0.2173573672771453,0.990694224834442,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044032335281372,1.0,1.0,0.0,1.0,-2.656266212463379,2.6562604904174805,5.669030997523805e-06,2.0498080253601074,0.9488446712493896,0.9488446712493896,0.0,119.64154815673828,88.0,38757.7109375,0.0,1612.107421875,1.0,280.0562744140625,282.43316650390625,292.3459167480469,294.89813232421875,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390936851501465,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.96435546875,0.0,1838.320556640625,1895.4371337890625,0.0,2833.248779296875,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120967984199524,0.3878099620342254,0.3507015705108642,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779993653297424,0.3475574851036072,0.3309285342693329,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976069092750549,0.3705907762050628,0.2607192993164062,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244696855545044,0.2852711379528045,0.2723647952079773,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523550391197205,0.2157175987958908,0.981625199317932,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.4947040379047394,1.0,1.0,0.0,1.0,-2.636821746826172,2.6368162631988525,5.586081897490658e-06,2.034677743911743,0.9314051866531372,0.9314051866531372,0.0,109.1716766357422,88.0,39526.81640625,0.0,1537.6939697265625,1.0,279.75762939453125,282.2104187011719,292.3371276855469,294.94189453125,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489923477172852,1.0,0.0,0.0,3.85530424118042,3.855330467224121,9.917690704241975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.32080078125,0.0,1784.11279296875,1895.4371337890625,0.0,2925.833740234375,0.9521306157112122,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130945801734924,0.3877010345458984,0.3505786061286926,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789291381835938,0.3475303947925567,0.3308808803558349,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.898516833782196,0.3704996407032013,0.260638028383255,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252501487731934,0.2852309048175812,0.2723056674003601,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530508637428284,0.2156524509191513,0.9812371730804444,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.494290292263031,1.0,1.0,0.0,1.0,-2.635981798171997,2.635976076126098,5.5825066738179885e-06,2.034021615982056,0.9307288527488708,0.9307288527488708,0.0,108.73110961914062,76.0,39514.69921875,0.0,1534.555419921875,1.0,279.75653076171875,282.20947265625,292.3329772949219,294.9350280761719,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849353015422821,1.0,0.0,0.0,3.853204250335693,3.8532307147979736,9.906890454658424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.78173828125,0.0,1781.5986328125,1895.4371337890625,0.0,2929.21142578125,0.9516663551330566,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422313570976256,0.3846306800842285,0.3474750220775604,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054232239723206,0.3466124236583709,0.329642653465271,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926288366317749,0.3679563403129577,0.2585882246494293,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763035774231,0.2840345203876495,0.2707948982715606,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733322381973267,0.2138945162296295,0.9714887142181396,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837514460086822,1.0,1.0,0.0,1.0,-2.6147725582122803,2.614767074584961,5.49272408534307e-06,2.017503261566162,0.910002827644348,0.910002827644348,0.0,97.61155700683594,64.0,40191.6171875,0.0,1455.9635009765625,1.0,279.4569091796875,281.9922180175781,292.3127136230469,294.9593811035156,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593582510948181,1.0,0.0,0.0,3.791306734085083,3.791332483291626,9.591159368937952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.4482421875,0.0,1709.38134765625,1895.4371337890625,0.0,3022.986328125,0.9380159378051758,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422313570976256,0.3846306800842285,0.3474750220775604,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054232239723206,0.3466124236583709,0.329642653465271,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926288366317749,0.3679563403129577,0.2585882246494293,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763035774231,0.2840345203876495,0.2707948982715606,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733322381973267,0.2138945162296295,0.9714887142181396,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837514460086822,1.0,1.0,0.0,1.0,-2.6147725582122803,2.614767074584961,5.49272408534307e-06,2.017503261566162,0.910002827644348,0.910002827644348,0.0,97.61155700683594,64.0,40191.6171875,0.0,1455.9635009765625,1.0,279.4569091796875,281.9922180175781,292.3127136230469,294.9593811035156,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593582510948181,1.0,0.0,0.0,3.791306734085083,3.791332483291626,9.591159368937952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.4482421875,0.0,1709.38134765625,1895.4371337890625,0.0,3022.986328125,0.9380159378051758,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592181444168092,0.3830966353416443,0.3459479808807373,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230469465255736,0.3461252152919769,0.3290090560913086,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440391659736632,0.3666746318340301,0.2575689256191253,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614681959152222,0.2834188640117645,0.2700313329696655,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861130237579346,0.2130148112773895,0.966627299785614,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783546328544616,1.0,1.0,0.0,1.0,-2.6041924953460693,2.60418701171875,5.448190677270759e-06,2.009254217147827,0.8981154561042786,0.8981154561042786,0.0,91.95420837402344,64.0,40930.17578125,0.0,1416.72216796875,1.0,279.19793701171875,281.8203125,292.3265075683594,295.0671081542969,293.1499938964844,293.1499938964844,279.1499938964844,37938.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644761443138123,1.0,0.0,0.0,3.75433611869812,3.754361629486084,9.405017067365408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.560546875,0.0,1667.2950439453125,1895.4371337890625,0.0,3070.9912109375,0.9298471808433532,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9764053225517272,0.3814981281757355,0.3443027138710022,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9433940649032592,0.3455790877342224,0.3282852172851562,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627752304077148,0.3653391897678375,0.2564784288406372,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776485919952393,0.2827569544315338,0.2691974341869354,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.800629198551178,0.2121054679155349,0.9615518450737,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.32598876953125,1.0,0.4728546440601349,1.0,1.0,0.0,1.0,-2.592935085296631,2.5929296016693115,5.4010179155739024e-06,2.000483274459839,0.8867678642272949,0.8867678642272949,0.0,86.3490219116211,67.0,40782.20703125,0.0,1377.1351318359375,1.0,279.15728759765625,281.7840576171875,292.2862243652344,294.9721069335937,293.1499938964844,293.1499938964844,279.45001220703125,38164.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690267205238342,1.0,0.0,0.0,3.7122859954833984,3.712311029434204,9.195516668114578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.251953125,0.0,1620.046875,1895.4371337890625,0.0,3113.680419921875,0.9206327199935912,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283968925476,0.3802444040775299,0.3423917591571808,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.969408392906189,0.3457253277301788,0.3277895450592041,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850391149520874,0.3641897737979889,0.2551512122154236,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004983305931091,0.2824870944023132,0.2683649957180023,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196066617965698,0.2111613899469375,0.9548242092132568,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667507112026214,1.0,1.0,0.0,1.0,-2.5793492794036865,2.5793440341949463,5.343907560018124e-06,1.989670991897583,0.8693624138832092,0.8693624138832092,0.0,79.79985046386719,85.0,39349.9609375,0.0,1330.7532958984375,1.0,279.4423217773437,282.02899169921875,292.0900573730469,294.6386108398437,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743839263916016,1.0,0.0,0.0,3.628433227539064,3.628457546234131,8.784793976701621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.7216796875,0.0,1525.875244140625,1895.4371337890625,0.0,3163.929443359375,0.90202134847641,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283968925476,0.3802444040775299,0.3423917591571808,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.969408392906189,0.3457253277301788,0.3277895450592041,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850391149520874,0.3641897737979889,0.2551512122154236,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004983305931091,0.2824870944023132,0.2683649957180023,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196066617965698,0.2111613899469375,0.9548242092132568,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667507112026214,1.0,1.0,0.0,1.0,-2.5793492794036865,2.5793440341949463,5.343907560018124e-06,1.989670991897583,0.8693624138832092,0.8693624138832092,0.0,79.79985046386719,85.0,39349.9609375,0.0,1330.7532958984375,1.0,279.4423217773437,282.02899169921875,292.0900573730469,294.6386108398437,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743839263916016,1.0,0.0,0.0,3.628433227539064,3.628457546234131,8.784793976701621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.7216796875,0.0,1525.875244140625,1895.4371337890625,0.0,3163.929443359375,0.90202134847641,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990393042564392,0.38046395778656,0.3424102067947387,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630160331726074,0.3470304012298584,0.3288637697696686,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784173369407654,0.3643704354763031,0.2551422119140625,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940646052360535,0.2832518517971039,0.2689496874809265,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134804368019104,0.2111681699752807,0.9542564749717712,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687497913837433,1.0,1.0,0.0,1.0,-2.580660343170166,2.5806548595428467,5.348889771994436e-06,1.9904571771621704,0.8552703261375427,0.8552703261375427,0.0,81.5262222290039,103.0,38050.27734375,0.0,1340.0286865234375,1.0,279.7412414550781,282.2979431152344,291.93902587890625,294.3887023925781,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769962191581726,1.0,0.0,0.0,3.5484848022460938,3.5485081672668457,8.401932518609101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.7900390625,0.0,1438.5054931640625,1895.4371337890625,0.0,3188.42431640625,0.8841882944107056,1.0,0.0,3.0,1.0,0.0
