time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990393042564392,0.38046395778656,0.3424102067947387,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630160331726074,0.3470304012298584,0.3288637697696686,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784173369407654,0.3643704354763031,0.2551422119140625,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940646052360535,0.2832518517971039,0.2689496874809265,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134804368019104,0.2111681699752807,0.9542564749717712,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687497913837433,1.0,1.0,0.0,1.0,-2.580660343170166,2.5806548595428467,5.348889771994436e-06,1.9904571771621704,0.8552703261375427,0.8552703261375427,0.0,81.5262222290039,103.0,38050.27734375,0.0,1340.0286865234375,1.0,279.7412414550781,282.2979431152344,291.93902587890625,294.3887023925781,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769962191581726,1.0,0.0,0.0,3.5484848022460938,3.5485081672668457,8.401932518609101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.7900390625,0.0,1438.5054931640625,1895.4371337890625,0.0,3188.42431640625,0.8841882944107056,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651143550872804,0.3811897933483124,0.3432442843914032,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342477917671204,0.3488610088825226,0.330771803855896,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506981372833252,0.3651841580867767,0.2558254599571228,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063093185425,0.2845605015754699,0.2703582346439361,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904748320579529,0.2116958945989608,0.9574769139289856,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.47571662068367,1.0,1.0,0.0,1.0,-2.590332508087158,2.590327024459839,5.388822046370478e-06,1.9977997541427608,0.8442962765693665,0.8442962765693665,0.0,89.08647918701172,121.0,36873.66796875,0.0,1385.8538818359375,1.0,280.0404968261719,282.5693359375,291.8211364746094,294.1871032714844,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776031732559204,1.0,0.0,0.0,3.4768285751342773,3.476851224899292,8.066029977271683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.970703125,0.0,1362.3194580078125,1895.4371337890625,0.0,3194.11474609375,0.8681456446647644,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651143550872804,0.3811897933483124,0.3432442843914032,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342477917671204,0.3488610088825226,0.330771803855896,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506981372833252,0.3651841580867767,0.2558254599571228,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063093185425,0.2845605015754699,0.2703582346439361,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904748320579529,0.2116958945989608,0.9574769139289856,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.47571662068367,1.0,1.0,0.0,1.0,-2.590332508087158,2.590327024459839,5.388822046370478e-06,1.9977997541427608,0.8442962765693665,0.8442962765693665,0.0,89.08647918701172,121.0,36873.66796875,0.0,1385.8538818359375,1.0,280.0404968261719,282.5693359375,291.8211364746094,294.1871032714844,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776031732559204,1.0,0.0,0.0,3.4768285751342773,3.476851224899292,8.066029977271683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.970703125,0.0,1362.3194580078125,1895.4371337890625,0.0,3194.11474609375,0.8681456446647644,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.928141474723816,0.3821448385715484,0.3444609940052032,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899237871170044,0.3509562909603119,0.3331197798252105,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132145643234252,0.3663313090801239,0.2568908035755157,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407739400863647,0.2861611545085907,0.2722386717796325,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632501125335693,0.2125117927789688,0.9628947973251344,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858360886573791,1.0,1.0,0.0,1.0,-2.6046619415283203,2.604656457901001,5.448461706691887e-06,2.008779525756836,0.836314857006073,0.836314857006073,0.0,100.4975814819336,139.0,35865.7890625,0.0,1455.290771484375,1.0,280.33984375,282.84246826171875,291.726806640625,294.0226135253906,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766905069351196,1.0,0.0,0.0,3.416618585586548,3.4166407585144043,7.789082587805751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.58154296875,0.0,1299.7041015625,1895.4371337890625,0.0,3185.55810546875,0.8545984625816345,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.928141474723816,0.3821448385715484,0.3444609940052032,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899237871170044,0.3509562909603119,0.3331197798252105,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132145643234252,0.3663313090801239,0.2568908035755157,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407739400863647,0.2861611545085907,0.2722386717796325,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632501125335693,0.2125117927789688,0.9628947973251344,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858360886573791,1.0,1.0,0.0,1.0,-2.6046619415283203,2.604656457901001,5.448461706691887e-06,2.008779525756836,0.836314857006073,0.836314857006073,0.0,100.4975814819336,139.0,35865.7890625,0.0,1455.290771484375,1.0,280.33984375,282.84246826171875,291.726806640625,294.0226135253906,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766905069351196,1.0,0.0,0.0,3.416618585586548,3.4166407585144043,7.789082587805751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.58154296875,0.0,1299.7041015625,1895.4371337890625,0.0,3185.55810546875,0.8545984625816345,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094074368476868,0.3826515078544616,0.3451164364814758,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835338950157166,0.3520484268665313,0.3343710899353027,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962610363960266,0.366961807012558,0.2574878931045532,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273980021476746,0.2870115041732788,0.2732662856578827,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.750450611114502,0.2129746526479721,0.9660565853118896,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916640520095825,1.0,1.0,0.0,1.0,-2.612703561782837,2.6126980781555176,5.482108917931328e-06,2.014957904815674,0.8338964581489563,0.8338964581489563,0.0,107.2676239013672,139.0,35010.1015625,0.0,1496.2147216796875,1.0,280.5916442871094,283.0355529785156,291.66143798828125,293.856689453125,293.1499938964844,293.1499938964844,280.6499938964844,37384.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755590319633484,1.0,0.0,0.0,3.39116644859314,3.391188383102417,7.673465347579622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.7509765625,0.0,1273.444091796875,1895.4371337890625,0.0,3174.94921875,0.8488759994506836,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935806751251221,0.3832451701164245,0.3459112346172333,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43780517578125,0.8691259026527405,0.3532081246376037,0.3357313871383667,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810670971870422,0.3676754832267761,0.2581818401813507,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149148225784302,0.2879243195056915,0.2743926346302032,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366760253906,0.7389495968818665,0.2134959399700164,0.9696345925331116,284.4379577636719,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978708624839782,1.0,1.0,0.0,1.0,-2.62177848815918,2.6217730045318604,5.520205831999192e-06,2.021930932998657,0.8312249183654785,0.8312249183654785,0.0,114.48350524902344,157.0,34891.37890625,0.0,1540.7960205078125,1.0,280.6393737792969,283.1080627441406,291.6468200683594,293.8783569335937,293.1499938964844,293.1499938964844,280.95001220703125,37214.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745831847190857,1.0,0.0,0.0,3.36981463432312,3.3698363304138184,7.577140763714851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.3017578125,0.0,1251.6070556640625,1895.4371337890625,0.0,3165.79833984375,0.8439831137657166,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656327724456787,0.3844682872295379,0.3475380539894104,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439372181892395,0.3555687665939331,0.3385192155838012,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542179465293884,0.3691632449626922,0.259628027677536,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905726432800293,0.2897940874099731,0.2767221629619598,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799313545227,0.2145912647247314,0.97722989320755,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110111236572266,1.0,1.0,0.0,1.0,-2.6407454013824463,2.640739917755127,5.600289568974404e-06,2.036521673202514,0.8289060592651367,0.8289060592651367,0.0,130.157470703125,160.0,33944.73828125,0.0,1637.6038818359375,1.0,280.93878173828125,283.36407470703125,291.5755310058594,293.74615478515625,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714732527732849,1.0,0.0,0.0,3.3374483585357666,3.337469577789306,7.432285542563477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.53955078125,0.0,1218.1409912109375,1895.4371337890625,0.0,3136.63037109375,0.836532473564148,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656327724456787,0.3844682872295379,0.3475380539894104,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439372181892395,0.3555687665939331,0.3385192155838012,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542179465293884,0.3691632449626922,0.259628027677536,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905726432800293,0.2897940874099731,0.2767221629619598,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799313545227,0.2145912647247314,0.97722989320755,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110111236572266,1.0,1.0,0.0,1.0,-2.6407454013824463,2.640739917755127,5.600289568974404e-06,2.036521673202514,0.8289060592651367,0.8289060592651367,0.0,130.157470703125,160.0,33944.73828125,0.0,1637.6038818359375,1.0,280.93878173828125,283.36407470703125,291.5755310058594,293.74615478515625,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714732527732849,1.0,0.0,0.0,3.3374483585357666,3.337469577789306,7.432285542563477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.53955078125,0.0,1218.1409912109375,1895.4371337890625,0.0,3136.63037109375,0.836532473564148,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508639931678772,0.3858056366443634,0.3490811288356781,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310647010803223,0.3580249845981598,0.3412029445171356,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402497172355652,0.3707927465438843,0.2610256671905517,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774712443351746,0.2917554974555969,0.278944194316864,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066431641578674,0.2157815992832183,0.9843319058418274,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.65871000289917,2.6587042808532715,5.676731234416366e-06,2.050369501113892,0.8292247653007507,0.8292247653007507,0.0,140.9232940673828,148.0,33010.2109375,0.0,1712.04443359375,1.0,281.2384948730469,283.6095886230469,291.50933837890625,293.6208190917969,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674885034561157,1.0,0.0,0.0,3.31977653503418,3.31979775428772,7.353787054853456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.5615234375,0.0,1198.9075927734375,1895.4371337890625,0.0,3099.250244140625,0.8323113918304443,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508639931678772,0.3858056366443634,0.3490811288356781,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310647010803223,0.3580249845981598,0.3412029445171356,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402497172355652,0.3707927465438843,0.2610256671905517,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774712443351746,0.2917554974555969,0.278944194316864,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066431641578674,0.2157815992832183,0.9843319058418274,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.65871000289917,2.6587042808532715,5.676731234416366e-06,2.050369501113892,0.8292247653007507,0.8292247653007507,0.0,140.9232940673828,148.0,33010.2109375,0.0,1712.04443359375,1.0,281.2384948730469,283.6095886230469,291.50933837890625,293.6208190917969,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674885034561157,1.0,0.0,0.0,3.31977653503418,3.31979775428772,7.353787054853456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.5615234375,0.0,1198.9075927734375,1895.4371337890625,0.0,3099.250244140625,0.8323113918304443,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506677746772766,0.3873519003391266,0.3504373133182525,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317275047302246,0.3606429994106293,0.34365314245224,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403148651123047,0.3726432025432586,0.2622916102409363,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293392181396,0.2938703596591949,0.2809263169765472,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070040106773376,0.2171250432729721,0.9903004169464112,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225253701210022,1.0,1.0,0.0,1.0,-2.67436146736145,2.674355745315552,5.743732799601276e-06,2.062424421310425,0.8322401642799377,0.8322401642799377,0.0,142.34432983398438,136.0,32206.634765625,0.0,1741.397216796875,1.0,281.5383605957031,283.8545837402344,291.44989013671875,293.5092163085937,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627727627754211,1.0,0.0,0.0,3.316879272460937,3.3169002532958984,7.340956358348194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.35302734375,0.0,1193.5528564453125,1895.4371337890625,0.0,3055.012451171875,0.8313408493995667,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506677746772766,0.3873519003391266,0.3504373133182525,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317275047302246,0.3606429994106293,0.34365314245224,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403148651123047,0.3726432025432586,0.2622916102409363,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293392181396,0.2938703596591949,0.2809263169765472,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070040106773376,0.2171250432729721,0.9903004169464112,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225253701210022,1.0,1.0,0.0,1.0,-2.67436146736145,2.674355745315552,5.743732799601276e-06,2.062424421310425,0.8322401642799377,0.8322401642799377,0.0,142.34432983398438,136.0,32206.634765625,0.0,1741.397216796875,1.0,281.5383605957031,283.8545837402344,291.44989013671875,293.5092163085937,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627727627754211,1.0,0.0,0.0,3.316879272460937,3.3169002532958984,7.340956358348194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.35302734375,0.0,1193.5528564453125,1895.4371337890625,0.0,3055.012451171875,0.8313408493995667,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591071367263794,0.3891190588474273,0.3517819046974182,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.840474545955658,0.3634457588195801,0.3460509181022644,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487156629562378,0.3747220933437347,0.2635525166988373,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306372642517,0.2961644530296325,0.282849907875061,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147916555404663,0.2186534255743026,0.9960087537765504,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810801506042,1.0,1.0,0.0,1.0,-2.689544916152954,2.689538955688477,5.809030881209765e-06,2.074083089828491,0.8377682566642761,0.8377682566642761,0.0,137.97357177734375,124.0,31405.248046875,0.0,1743.8016357421875,1.0,281.8384094238281,284.0898132324219,291.395751953125,293.4049377441406,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574729561805725,1.0,0.0,0.0,3.32815170288086,3.3281726837158203,7.390937639684125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9208984375,0.0,1201.5408935546875,1895.4371337890625,0.0,3005.306640625,0.8335098028182983,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591071367263794,0.3891190588474273,0.3517819046974182,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.840474545955658,0.3634457588195801,0.3460509181022644,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487156629562378,0.3747220933437347,0.2635525166988373,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306372642517,0.2961644530296325,0.282849907875061,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147916555404663,0.2186534255743026,0.9960087537765504,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810801506042,1.0,1.0,0.0,1.0,-2.689544916152954,2.689538955688477,5.809030881209765e-06,2.074083089828491,0.8377682566642761,0.8377682566642761,0.0,137.97357177734375,124.0,31405.248046875,0.0,1743.8016357421875,1.0,281.8384094238281,284.0898132324219,291.395751953125,293.4049377441406,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574729561805725,1.0,0.0,0.0,3.32815170288086,3.3281726837158203,7.390937639684125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9208984375,0.0,1201.5408935546875,1895.4371337890625,0.0,3005.306640625,0.8335098028182983,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656906485557556,0.3900438845157623,0.3524225950241089,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470755219459534,0.3648905754089355,0.3472276628017425,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552172780036926,0.3758133053779602,0.2641709148883819,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936933040618896,0.2973560988903045,0.2837938666343689,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203253507614136,0.2194684296846389,0.9988240003585817,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199666023254395,1.0,1.0,0.0,1.0,-2.6969892978668213,2.696983575820923,5.8411819736647885e-06,2.0797994136810303,0.8419375419616699,0.8419375419616699,0.0,134.484619140625,124.0,30681.931640625,0.0,1738.787109375,1.0,282.0892639160156,284.26385498046875,291.3451232910156,293.2640380859375,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544065952301025,1.0,0.0,0.0,3.338551044464112,3.338572263717652,7.437198519255617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.14794921875,0.0,1210.005126953125,1895.4371337890625,0.0,2976.559814453125,0.8356882333755493,1.0,0.0,3.0,1.0,0.0
12306360,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8740561008453369,0.3910707235336303,0.353171557188034,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.855357825756073,0.3664132952690124,0.3484757244586944,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8634505867958069,0.3769969344139099,0.2648565471172333,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8019210696220398,0.2986186444759369,0.2847967743873596,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.7269881367683411,0.2203498929738998,1.001866102218628,285.4364624023437,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4381408691406,1.0,0.5181970596313477,1.0,1.0,0.0,1.0,-2.705073356628418,2.7050676345825195,5.87618387726252e-06,2.08600115776062,0.8457679152488708,0.8457679152488708,0.0,130.30189514160156,112.0,30623.06640625,0.0,1731.4827880859375,1.0,282.1387634277344,284.31817626953125,291.34375,293.3039245605469,293.1499938964844,293.1499938964844,282.45001220703125,35330.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516489267349243,1.0,0.0,0.0,3.352692127227783,3.3527133464813232,7.500335073018505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.7158203125,0.0,1222.268798828125,1895.4371337890625,0.0,2950.717529296875,0.8386385440826416,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956596851348877,0.3933813273906708,0.3547549247741699,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768162727355957,0.3696596026420593,0.351045697927475,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848247528076172,0.3795996308326721,0.266297847032547,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221928596497,0.3013246655464172,0.2868699729442596,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301278114319,0.2222810089588165,1.0082807540893557,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139191746711731,1.0,1.0,0.0,1.0,-2.721994638442993,2.721988677978516,5.9497820075193886e-06,2.09898042678833,0.8568529486656189,0.8568529486656189,0.0,120.61436462402344,100.0,30048.546875,0.0,1711.6893310546875,1.0,282.43896484375,284.5538330078125,291.2987670898437,293.2194519042969,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454347252845764,1.0,0.0,0.0,3.390795946121216,3.390817403793335,7.671788466723228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.060546875,0.0,1256.284423828125,1895.4371337890625,0.0,2892.531494140625,0.8467831015586853,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956596851348877,0.3933813273906708,0.3547549247741699,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768162727355957,0.3696596026420593,0.351045697927475,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848247528076172,0.3795996308326721,0.266297847032547,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221928596497,0.3013246655464172,0.2868699729442596,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301278114319,0.2222810089588165,1.0082807540893557,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139191746711731,1.0,1.0,0.0,1.0,-2.721994638442993,2.721988677978516,5.9497820075193886e-06,2.09898042678833,0.8568529486656189,0.8568529486656189,0.0,120.61436462402344,100.0,30048.546875,0.0,1711.6893310546875,1.0,282.43896484375,284.5538330078125,291.2987670898437,293.2194519042969,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454347252845764,1.0,0.0,0.0,3.390795946121216,3.390817403793335,7.671788466723228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.060546875,0.0,1256.284423828125,1895.4371337890625,0.0,2892.531494140625,0.8467831015586853,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268611669540404,0.3959968686103821,0.3565919101238251,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061781764030457,0.3731642961502075,0.353825181722641,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.914562463760376,0.3824980556964874,0.2679236531257629,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.3042661249637604,0.2891287505626678,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670832276344299,0.2244360297918319,1.0155104398727417,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091344714164734,1.0,1.0,0.0,1.0,-2.7408971786499023,2.7408909797668457,6.032585133652901e-06,2.1135008335113525,0.8707228899002075,0.8707228899002075,0.0,109.7119369506836,88.0,29487.775390625,0.0,1688.85546875,1.0,282.7394714355469,284.78472900390625,291.2604675292969,293.1452331542969,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390088081359863,1.0,0.0,0.0,3.441351413726806,3.441373109817505,7.902260676928563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.32568359375,0.0,1303.566650390625,1895.4371337890625,0.0,2832.4560546875,0.8577468395233154,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268611669540404,0.3959968686103821,0.3565919101238251,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061781764030457,0.3731642961502075,0.353825181722641,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.914562463760376,0.3824980556964874,0.2679236531257629,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.3042661249637604,0.2891287505626678,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670832276344299,0.2244360297918319,1.0155104398727417,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091344714164734,1.0,1.0,0.0,1.0,-2.7408971786499023,2.7408909797668457,6.032585133652901e-06,2.1135008335113525,0.8707228899002075,0.8707228899002075,0.0,109.7119369506836,88.0,29487.775390625,0.0,1688.85546875,1.0,282.7394714355469,284.78472900390625,291.2604675292969,293.1452331542969,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390088081359863,1.0,0.0,0.0,3.441351413726806,3.441373109817505,7.902260676928563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.32568359375,0.0,1303.566650390625,1895.4371337890625,0.0,2832.4560546875,0.8577468395233154,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687304496765136,0.3988417983055115,0.3586170375347137,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496622085571288,0.3768776953220367,0.3567798733711242,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576632380485536,0.3856297135353088,0.2696975469589233,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8819042444229126,0.3073977828025818,0.2915452718734741,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997689843177795,0.2267743945121765,1.02345871925354,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041599273681641,1.0,1.0,0.0,1.0,-2.761467933654785,2.761461973190308,6.1233808992255945e-06,2.1293187141418457,0.8873427510261536,0.8873427510261536,0.0,98.13192749023438,91.0,28934.27734375,0.0,1664.9281005859375,1.0,283.0400390625,285.0120849609375,291.2247314453125,293.0751953125,293.1499938964844,293.1499938964844,283.1499938964844,34346.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324320912361145,1.0,0.0,0.0,3.502685308456421,3.5027077198028564,8.186449349523173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.240234375,0.0,1363.4967041015625,1895.4371337890625,0.0,2771.09765625,0.869186282157898,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687304496765136,0.3988417983055115,0.3586170375347137,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496622085571288,0.3768776953220367,0.3567798733711242,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576632380485536,0.3856297135353088,0.2696975469589233,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8819042444229126,0.3073977828025818,0.2915452718734741,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997689843177795,0.2267743945121765,1.02345871925354,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041599273681641,1.0,1.0,0.0,1.0,-2.761467933654785,2.761461973190308,6.1233808992255945e-06,2.1293187141418457,0.8873427510261536,0.8873427510261536,0.0,98.13192749023438,91.0,28934.27734375,0.0,1664.9281005859375,1.0,283.0400390625,285.0120849609375,291.2247314453125,293.0751953125,293.1499938964844,293.1499938964844,283.1499938964844,34346.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324320912361145,1.0,0.0,0.0,3.502685308456421,3.5027077198028564,8.186449349523173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.240234375,0.0,1363.4967041015625,1895.4371337890625,0.0,2771.09765625,0.869186282157898,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283156394958,0.401093989610672,0.3605838119983673,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763439297676086,0.3802528977394104,0.3598271608352661,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826032519340516,0.3883440494537353,0.2715094685554504,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070452451705932,0.3102532625198364,0.294087678194046,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214487433433533,0.2289206236600875,1.0322461128234863,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036977529525757,1.0,1.0,0.0,1.0,-2.7832884788513184,2.7832822799682617,6.220521299837856e-06,2.1461381912231445,0.9037396311759948,0.9037396311759948,0.0,92.4426727294922,109.0,28783.83984375,0.0,1670.3880615234375,1.0,283.1465759277344,285.08502197265625,291.2456970214844,293.1056823730469,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270660042762756,1.0,0.0,0.0,3.54925799369812,3.5492806434631348,8.405594940086303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.0166015625,0.0,1408.4727783203125,1895.4371337890625,0.0,2721.14990234375,0.882868230342865,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283156394958,0.401093989610672,0.3605838119983673,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763439297676086,0.3802528977394104,0.3598271608352661,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826032519340516,0.3883440494537353,0.2715094685554504,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070452451705932,0.3102532625198364,0.294087678194046,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214487433433533,0.2289206236600875,1.0322461128234863,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036977529525757,1.0,1.0,0.0,1.0,-2.7832884788513184,2.7832822799682617,6.220521299837856e-06,2.1461381912231445,0.9037396311759948,0.9037396311759948,0.0,92.4426727294922,109.0,28783.83984375,0.0,1670.3880615234375,1.0,283.1465759277344,285.08502197265625,291.2456970214844,293.1056823730469,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270660042762756,1.0,0.0,0.0,3.54925799369812,3.5492806434631348,8.405594940086303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.0166015625,0.0,1408.4727783203125,1895.4371337890625,0.0,2721.14990234375,0.882868230342865,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893487691879272,0.4016721844673157,0.3613540530204773,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745052456855774,0.3815767467021942,0.361261785030365,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805653691291808,0.3892697989940643,0.2723137736320495,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051305055618286,0.3113687038421631,0.2953058183193207,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8199486136436462,0.2297427952289581,1.0365989208221436,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062596201896667,1.0,1.0,0.0,1.0,-2.793601751327514,2.793595552444458,6.266726359172026e-06,2.154099941253662,0.9105886220932008,0.9105886220932008,0.0,93.6618194580078,109.0,29031.8515625,0.0,1691.5947265625,1.0,283.0667419433594,285.0081787109375,291.28973388671875,293.1976013183594,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253008723258972,1.0,0.0,0.0,3.5902862548828125,3.5903093814849854,8.601049330536625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.08837890625,0.0,1453.6845703125,1895.4371337890625,0.0,2704.746337890625,0.8905245065689087,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9794622659683228,0.401838481426239,0.3617811203002929,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639900922775269,0.3826021552085876,0.3624765872955322,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9701655507087708,0.389849305152893,0.2729154229164123,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8948776721954346,0.3122189939022064,0.2963448762893677,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8113759160041809,0.2303365916013717,1.0403248071670532,286.035400390625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098506808280945,1.0,1.0,0.0,1.0,-2.802028179168701,2.8020219802856445,6.30463864581543e-06,2.1606204509735107,0.9174598455429076,0.9174598455429076,0.0,97.17247772216795,127.0,29070.32421875,0.0,1721.0421142578125,1.0,283.0526733398437,284.973388671875,291.3077392578125,293.2100524902344,293.1499938964844,293.1499938964844,282.75,34194.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237554430961609,1.0,0.0,0.0,3.6230897903442383,3.6231131553649902,8.758938747632783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.68408203125,0.0,1490.027587890625,1895.4371337890625,0.0,2690.3955078125,0.8979607820510864,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94270122051239,0.4006282389163971,0.3615759015083313,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265815615653992,0.3835059404373169,0.3641327917575836,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325801134109496,0.3896961808204651,0.2734415233135223,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632164597511292,0.3129037320613861,0.2977574169635772,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824890613555908,0.2306432574987411,1.045157551765442,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.8119211196899414,2.8119146823883057,6.349363957269816e-06,2.168307304382324,0.9264978170394896,0.9264978170394896,0.0,108.8183135986328,145.0,29699.8203125,0.0,1791.904052734375,1.0,282.7580871582031,284.69305419921875,291.3955993652344,293.3653564453125,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230262994766235,1.0,0.0,0.0,3.6784515380859375,3.6784756183624254,9.028661338561506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.05712890625,0.0,1554.04541015625,1895.4371337890625,0.0,2683.628662109375,0.9106090664863586,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94270122051239,0.4006282389163971,0.3615759015083313,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265815615653992,0.3835059404373169,0.3641327917575836,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325801134109496,0.3896961808204651,0.2734415233135223,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632164597511292,0.3129037320613861,0.2977574169635772,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824890613555908,0.2306432574987411,1.045157551765442,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.8119211196899414,2.8119146823883057,6.349363957269816e-06,2.168307304382324,0.9264978170394896,0.9264978170394896,0.0,108.8183135986328,145.0,29699.8203125,0.0,1791.904052734375,1.0,282.7580871582031,284.69305419921875,291.3955993652344,293.3653564453125,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230262994766235,1.0,0.0,0.0,3.6784515380859375,3.6784756183624254,9.028661338561506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.05712890625,0.0,1554.04541015625,1895.4371337890625,0.0,2683.628662109375,0.9106090664863586,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993280529975891,0.3981104493141174,0.3601481318473816,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873893022537231,0.3832898736000061,0.3647719621658325,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915488719940186,0.3883213400840759,0.2731197774410248,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308072090148926,0.3125613033771515,0.2982615232467651,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517353892326355,0.2299868762493133,1.0461103916168213,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812345266342163,2.812338829040528,6.35121796221938e-06,2.1686065196990967,0.931890308856964,0.931890308856964,0.0,124.3762664794922,163.0,30238.552734375,0.0,1867.161376953125,1.0,282.45782470703125,284.40557861328125,291.44305419921875,293.4583740234375,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238387107849121,1.0,0.0,0.0,3.720014095306397,3.720038414001465,9.2338422064131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.08935546875,0.0,1604.1365966796875,1895.4371337890625,0.0,2691.16845703125,0.9201889038085938,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993280529975891,0.3981104493141174,0.3601481318473816,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873893022537231,0.3832898736000061,0.3647719621658325,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915488719940186,0.3883213400840759,0.2731197774410248,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308072090148926,0.3125613033771515,0.2982615232467651,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517353892326355,0.2299868762493133,1.0461103916168213,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812345266342163,2.812338829040528,6.35121796221938e-06,2.1686065196990967,0.931890308856964,0.931890308856964,0.0,124.3762664794922,163.0,30238.552734375,0.0,1867.161376953125,1.0,282.45782470703125,284.40557861328125,291.44305419921875,293.4583740234375,293.1499938964844,293.1499938964844,282.1499938964844,34907.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238387107849121,1.0,0.0,0.0,3.720014095306397,3.720038414001465,9.2338422064131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.08935546875,0.0,1604.1365966796875,1895.4371337890625,0.0,2691.16845703125,0.9201889038085938,1.0,0.0,3.0,1.0,0.0
