time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648343086242676,0.3949508965015411,0.3581030070781708,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554114103317261,0.3823947608470917,0.3647668659687042,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584029078483582,0.3862608075141907,0.2723050713539123,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020240068435669,0.311578094959259,0.2981653213500976,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260721325874329,0.2286833822727203,1.04423189163208,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.8065333366394043,2.806527137756348,6.324794867396122e-06,2.1640329360961914,0.9338074326515198,0.9338074326515198,0.0,141.80160522460938,181.0,30741.546875,0.0,1941.432373046875,1.0,282.1575622558594,284.122314453125,291.46441650390625,293.5162048339844,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256640434265137,1.0,0.0,0.0,3.748017311096192,3.748042106628418,9.373385410071932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.0,0.0,1639.3721923828125,1895.4371337890625,0.0,2708.120361328125,0.9267228245735168,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648343086242676,0.3949508965015411,0.3581030070781708,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554114103317261,0.3823947608470917,0.3647668659687042,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584029078483582,0.3862608075141907,0.2723050713539123,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020240068435669,0.311578094959259,0.2981653213500976,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260721325874329,0.2286833822727203,1.04423189163208,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.8065333366394043,2.806527137756348,6.324794867396122e-06,2.1640329360961914,0.9338074326515198,0.9338074326515198,0.0,141.80160522460938,181.0,30741.546875,0.0,1941.432373046875,1.0,282.1575622558594,284.122314453125,291.46441650390625,293.5162048339844,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256640434265137,1.0,0.0,0.0,3.748017311096192,3.748042106628418,9.373385410071932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.0,0.0,1639.3721923828125,1895.4371337890625,0.0,2708.120361328125,0.9267228245735168,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373755812644958,0.3916285634040832,0.3558555543422699,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301182985305786,0.3811845481395721,0.3644193708896637,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321284055709839,0.3839274644851684,0.2712604105472564,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763375043869019,0.3102829754352569,0.297736257314682,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031978368759155,0.2270321100950241,1.0406317710876465,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318696975708,2.797312498092652,6.283024958975148e-06,2.156787157058716,0.9329169392585754,0.9329169392585754,0.0,159.95880126953125,169.0,31397.2734375,0.0,2013.37548828125,1.0,281.8573913574219,283.8553161621094,291.4767761230469,293.5691223144531,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283145427703857,1.0,0.0,0.0,3.7636897563934326,3.7637147903442383,9.451939604332438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.40478515625,0.0,1660.2955322265625,1895.4371337890625,0.0,2732.76123046875,0.9304633736610411,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373755812644958,0.3916285634040832,0.3558555543422699,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301182985305786,0.3811845481395721,0.3644193708896637,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321284055709839,0.3839274644851684,0.2712604105472564,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763375043869019,0.3102829754352569,0.297736257314682,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031978368759155,0.2270321100950241,1.0406317710876465,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318696975708,2.797312498092652,6.283024958975148e-06,2.156787157058716,0.9329169392585754,0.9329169392585754,0.0,159.95880126953125,169.0,31397.2734375,0.0,2013.37548828125,1.0,281.8573913574219,283.8553161621094,291.4767761230469,293.5691223144531,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283145427703857,1.0,0.0,0.0,3.7636897563934326,3.7637147903442383,9.451939604332438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.40478515625,0.0,1660.2955322265625,1895.4371337890625,0.0,2732.76123046875,0.9304633736610411,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310523629188538,0.3899399936199188,0.3545719385147095,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.824519693851471,0.380512923002243,0.3640170097351074,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261586427688599,0.3827103972434997,0.2705847918987274,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705389261245728,0.3095700740814209,0.2972875833511352,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.697354793548584,0.2261336296796798,1.037640929222107,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510885715484619,1.0,1.0,0.0,1.0,-2.7903525829315186,2.790346145629883,6.251714694371913e-06,2.151390314102173,0.9307093620300292,0.9307093620300292,0.0,164.2742462158203,169.0,32059.3828125,0.0,2022.6588134765625,1.0,281.5982666015625,283.65191650390625,291.5093994140625,293.6908569335937,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301875591278076,1.0,0.0,0.0,3.767172574996948,3.767197847366333,9.469440556131304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.072265625,0.0,1665.7503662109375,1895.4371337890625,0.0,2750.191650390625,0.9313287138938904,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8276653289794922,0.3881910145282745,0.353059858083725,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8218075633049011,0.3797741234302521,0.3633975982666015,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8230865597724915,0.3814330995082855,0.269745796918869,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.7676861882209778,0.3087990283966064,0.2966390550136566,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6942373514175415,0.2251833081245422,1.0337778329849243,284.7915954589844,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.78875732421875,1.0,0.5508502721786499,1.0,1.0,0.0,1.0,-2.781362533569336,2.78135633468628,6.211333129613195e-06,2.144383668899536,0.9289370775222778,0.9289370775222778,0.0,165.9606475830078,157.0,31973.3125,0.0,2016.14599609375,1.0,281.55718994140625,283.589599609375,291.4837341308594,293.6142883300781,293.1499938964844,293.1499938964844,281.25,35926.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317159414291382,1.0,0.0,0.0,3.7673377990722656,3.7673628330230713,9.47027103848086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.1162109375,0.0,1667.1060791015625,1895.4371337890625,0.0,2764.425048828125,0.9314954280853271,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264455795288086,0.384710431098938,0.3499243259429931,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218610286712646,0.3782631456851959,0.3619599938392639,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224469423294067,0.3788803815841675,0.2679536938667297,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674596309661865,0.3072337508201599,0.2951433956623077,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824088096619,0.2232692837715149,1.0250849723815918,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911860466003,1.0,1.0,0.0,1.0,-2.761470317840576,2.7614641189575195,6.122406830399996e-06,2.128861665725708,0.9219899773597716,0.9219899773597716,0.0,164.26785278320312,145.0,32594.47265625,0.0,1976.2894287109373,1.0,281.2573547363281,283.33349609375,291.4844970703125,293.6535949707031,293.1499938964844,293.1499938964844,280.95001220703125,36252.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835724413394928,1.0,0.0,0.0,3.758898258209229,3.758923530578613,9.42788858537824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.19091796875,0.0,1659.6756591796875,1895.4371337890625,0.0,2801.795654296875,0.9298135638237,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264455795288086,0.384710431098938,0.3499243259429931,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218610286712646,0.3782631456851959,0.3619599938392639,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224469423294067,0.3788803815841675,0.2679536938667297,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674596309661865,0.3072337508201599,0.2951433956623077,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824088096619,0.2232692837715149,1.0250849723815918,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911860466003,1.0,1.0,0.0,1.0,-2.761470317840576,2.7614641189575195,6.122406830399996e-06,2.128861665725708,0.9219899773597716,0.9219899773597716,0.0,164.26785278320312,145.0,32594.47265625,0.0,1976.2894287109373,1.0,281.2573547363281,283.33349609375,291.4844970703125,293.6535949707031,293.1499938964844,293.1499938964844,280.95001220703125,36252.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835724413394928,1.0,0.0,0.0,3.758898258209229,3.758923530578613,9.42788858537824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.19091796875,0.0,1659.6756591796875,1895.4371337890625,0.0,2801.795654296875,0.9298135638237,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281407952308655,0.382663756608963,0.3480494320392608,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242782354354858,0.3773536086082458,0.3610397577285766,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244686722755432,0.3773728907108307,0.2668608129024505,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697104811668396,0.3063012063503265,0.2941908538341522,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948238611221313,0.2221447378396988,1.0196412801742554,284.3905334472656,284.95001220703125,295.7518005371094,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434825420379639,1.0,1.0,0.0,1.0,-2.7491118907928467,2.74910569190979,6.067482900107279e-06,2.119218349456787,0.9159799814224244,0.9159799814224244,0.0,161.11611938476562,145.0,33326.765625,0.0,1941.9332275390625,1.0,280.9850769042969,283.1239624023437,291.5110778808594,293.7591857910156,293.1499938964844,293.1499938964844,280.95001220703125,36466.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386053442955017,1.0,0.0,0.0,3.7482194900512695,3.748244524002075,9.374396654493466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.939453125,0.0,1648.795654296875,1895.4371337890625,0.0,2828.68798828125,0.9275308847427368,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34637451171875,0.8299600481987,0.3812184333801269,0.3466221988201141,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8266206979751587,0.3766992092132568,0.3603026568889618,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.826526939868927,0.3763015866279602,0.2660211324691772,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467102050781,0.7719501852989197,0.3056336343288421,0.2934446334838867,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.34735107421875,0.6965888142585754,0.2213462591171264,1.015531063079834,284.3463134765625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3436889648437,1.0,0.540479838848114,1.0,1.0,0.0,1.0,-2.739665508270264,2.739659309387207,6.025665697961813e-06,2.111846685409546,0.9121606945991516,0.9121606945991516,0.0,158.3101348876953,133.0,33227.1484375,0.0,1914.0068359375,1.0,280.9572448730469,283.08514404296875,291.4831237792969,293.69189453125,293.1499938964844,293.1499938964844,280.6499938964844,36588.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402953147888184,1.0,0.0,0.0,3.738035202026367,3.738060235977173,9.323523499915608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.08447265625,0.0,1637.8466796875,1895.4371337890625,0.0,2844.474365234375,0.9253548383712769,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140293121338,0.3776918351650238,0.343201220035553,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750759065151214,0.3584954142570495,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833818793296814,0.3736780285835266,0.2639892399311065,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797535061836243,0.3039937913417816,0.2916145026683807,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030338048934937,0.2194162160158157,1.005496859550476,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589708328247,1.0,1.0,0.0,1.0,-2.716683149337769,2.716677188873291,5.924547622271348e-06,2.093919038772583,0.89947509765625,0.89947509765625,0.0,149.92898559570312,121.0,33809.94921875,0.0,1839.5963134765625,1.0,280.6576538085937,282.84259033203125,291.4768981933594,293.72332763671875,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453276753425598,1.0,0.0,0.0,3.703814268112183,3.703839063644409,9.15359521513892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.55712890625,0.0,1601.0758056640625,1895.4371337890625,0.0,2891.52978515625,0.9179301857948304,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140293121338,0.3776918351650238,0.343201220035553,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750759065151214,0.3584954142570495,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833818793296814,0.3736780285835266,0.2639892399311065,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797535061836243,0.3039937913417816,0.2916145026683807,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030338048934937,0.2194162160158157,1.005496859550476,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589708328247,1.0,1.0,0.0,1.0,-2.716683149337769,2.716677188873291,5.924547622271348e-06,2.093919038772583,0.89947509765625,0.89947509765625,0.0,149.92898559570312,121.0,33809.94921875,0.0,1839.5963134765625,1.0,280.6576538085937,282.84259033203125,291.4768981933594,293.72332763671875,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453276753425598,1.0,0.0,0.0,3.703814268112183,3.703839063644409,9.15359521513892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.55712890625,0.0,1601.0758056640625,1895.4371337890625,0.0,2891.52978515625,0.9179301857948304,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462145924568176,0.3741341233253479,0.3397009670734405,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453539609909058,0.3733976483345032,0.3565821647644043,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438368439674377,0.3710111379623413,0.2618874609470367,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903294563293457,0.302316278219223,0.2896951138973236,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118244767189026,0.2174800336360931,0.995181679725647,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227743983268738,1.0,1.0,0.0,1.0,-2.6929495334625244,2.692943811416626,5.821039394504624e-06,2.075413465499878,0.884002685546875,0.884002685546875,0.0,140.17413330078125,109.0,34343.6015625,0.0,1758.917236328125,1.0,280.35797119140625,282.606689453125,291.46539306640625,293.74658203125,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506975769996643,1.0,0.0,0.0,3.654848575592041,3.654872894287109,8.913167448554304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.70166015625,0.0,1548.6531982421875,1895.4371337890625,0.0,2941.804931640625,0.9072561860084534,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462145924568176,0.3741341233253479,0.3397009670734405,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453539609909058,0.3733976483345032,0.3565821647644043,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438368439674377,0.3710111379623413,0.2618874609470367,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903294563293457,0.302316278219223,0.2896951138973236,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118244767189026,0.2174800336360931,0.995181679725647,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227743983268738,1.0,1.0,0.0,1.0,-2.6929495334625244,2.692943811416626,5.821039394504624e-06,2.075413465499878,0.884002685546875,0.884002685546875,0.0,140.17413330078125,109.0,34343.6015625,0.0,1758.917236328125,1.0,280.35797119140625,282.606689453125,291.46539306640625,293.74658203125,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506975769996643,1.0,0.0,0.0,3.654848575592041,3.654872894287109,8.913167448554304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.70166015625,0.0,1548.6531982421875,1895.4371337890625,0.0,2941.804931640625,0.9072561860084534,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525336980819702,0.3729785084724426,0.3381429016590118,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522724509239197,0.3729774951934814,0.355743944644928,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503745794296265,0.37016361951828,0.260944664478302,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970690727233887,0.3018240630626678,0.2888306379318237,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171878814697266,0.2167797088623047,0.990365743637085,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178566575050354,1.0,1.0,0.0,1.0,-2.6821043491363525,2.682098627090454,5.773885277449153e-06,2.066880941390991,0.879054069519043,0.879054069519043,0.0,134.7980194091797,109.0,33265.1875,0.0,1718.2930908203125,1.0,280.60113525390625,282.7738342285156,291.3388061523437,293.4775390625,293.1499938964844,293.1499938964844,280.6499938964844,37360.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515584468841553,1.0,0.0,0.0,3.6286230087280273,3.6286470890045166,8.785713134784601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.396484375,0.0,1519.632568359375,1895.4371337890625,0.0,2949.869873046875,0.9014825224876404,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613218069076538,0.3724360764026642,0.3372251987457275,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615385890007019,0.3730385303497314,0.3553849756717682,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.859279215335846,0.3698437809944153,0.260403960943222,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059738874435425,0.3017409145832062,0.2883622944355011,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241490483283997,0.216419905424118,0.9870131015777588,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130198001861572,1.0,1.0,0.0,1.0,-2.6753220558166504,2.675316333770752,5.744396275986219e-06,2.061497688293457,0.873789370059967,0.873789370059967,0.0,128.79656982421875,97.0,32981.984375,0.0,1681.009033203125,1.0,280.64215087890625,282.8260498046875,291.27252197265625,293.4241638183594,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521289229393005,1.0,0.0,0.0,3.6037728786468506,3.6037967205047607,8.665788868711388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.3310546875,0.0,1492.2979736328125,1895.4371337890625,0.0,2955.214599609375,0.8959077596664429,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851989507675171,0.3722851574420929,0.3363522589206695,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863592743873596,0.3740297555923462,0.3555542528629303,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833540081977844,0.3701015114784241,0.2600145637989044,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276788592338562,0.3023362159729004,0.2881916165351867,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580884933472,0.2163894474506378,0.9835014939308168,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155747413635,1.0,1.0,0.0,1.0,-2.669574737548828,2.6695690155029297,5.719333785236813e-06,2.056872129440308,0.866355299949646,0.866355299949646,0.0,115.99436950683594,85.0,31718.1875,0.0,1614.44189453125,1.0,280.941162109375,283.0677185058594,291.120849609375,293.1780090332031,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510416150093079,1.0,0.0,0.0,3.558157444000244,3.558180809020996,8.447800041722076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.36181640625,0.0,1442.1240234375,1895.4371337890625,0.0,2945.02783203125,0.8856629729270935,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851989507675171,0.3722851574420929,0.3363522589206695,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863592743873596,0.3740297555923462,0.3555542528629303,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833540081977844,0.3701015114784241,0.2600145637989044,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276788592338562,0.3023362159729004,0.2881916165351867,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580884933472,0.2163894474506378,0.9835014939308168,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155747413635,1.0,1.0,0.0,1.0,-2.669574737548828,2.6695690155029297,5.719333785236813e-06,2.056872129440308,0.866355299949646,0.866355299949646,0.0,115.99436950683594,85.0,31718.1875,0.0,1614.44189453125,1.0,280.941162109375,283.0677185058594,291.120849609375,293.1780090332031,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510416150093079,1.0,0.0,0.0,3.558157444000244,3.558180809020996,8.447800041722076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.36181640625,0.0,1442.1240234375,1895.4371337890625,0.0,2945.02783203125,0.8856629729270935,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189784526824952,0.3728293180465698,0.3362145125865936,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214391708374025,0.3757531642913818,0.3565063774585724,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917223334312439,0.3710804879665375,0.2602038383483886,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564288020133972,0.3035884499549866,0.2887166142463684,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.768215537071228,0.2169885784387588,0.9830963015556335,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949926733970642,1.0,1.0,0.0,1.0,-2.67091965675354,2.6709139347076416,5.724903530790471e-06,2.057814836502075,0.8615205883979797,0.8615205883979797,0.0,102.85858917236328,73.0,30539.611328125,0.0,1556.5487060546875,1.0,281.2407531738281,283.3096923828125,291.0009765625,292.9762878417969,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480984568595886,1.0,0.0,0.0,3.5210213661193848,3.5210442543029785,8.272382387985999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.33203125,0.0,1401.3544921875,1895.4371337890625,0.0,2917.463623046875,0.8772458434104919,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189784526824952,0.3728293180465698,0.3362145125865936,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214391708374025,0.3757531642913818,0.3565063774585724,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917223334312439,0.3710804879665375,0.2602038383483886,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564288020133972,0.3035884499549866,0.2887166142463684,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.768215537071228,0.2169885784387588,0.9830963015556335,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949926733970642,1.0,1.0,0.0,1.0,-2.67091965675354,2.6709139347076416,5.724903530790471e-06,2.057814836502075,0.8615205883979797,0.8615205883979797,0.0,102.85858917236328,73.0,30539.611328125,0.0,1556.5487060546875,1.0,281.2407531738281,283.3096923828125,291.0009765625,292.9762878417969,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480984568595886,1.0,0.0,0.0,3.5210213661193848,3.5210442543029785,8.272382387985999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.33203125,0.0,1401.3544921875,1895.4371337890625,0.0,2917.463623046875,0.8772458434104919,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668321013450624,0.3737804889678955,0.3364811539649963,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700509309768676,0.3779245615005493,0.3579268455505371,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965618133544922,0.372490793466568,0.2607269883155823,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975492119789124,0.305245578289032,0.2896654307842254,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050265908241272,0.2179824113845825,0.9846569299697876,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002235889435,1.0,1.0,0.0,1.0,-2.6765878200531006,2.676582098007202,5.749158844992053e-06,2.0621485710144043,0.8592732548713684,0.8592732548713684,0.0,89.78633880615234,91.0,29474.576171875,-0.0,1504.8564453125,1.0,281.5404357910156,283.551025390625,290.9010925292969,292.80291748046875,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436733484268188,1.0,0.0,0.0,3.494375705718994,3.494398355484009,8.147652579282294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.85986328125,0.0,1371.752197265625,1895.4371337890625,0.0,2876.0537109375,0.8711199164390564,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668321013450624,0.3737804889678955,0.3364811539649963,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700509309768676,0.3779245615005493,0.3579268455505371,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965618133544922,0.372490793466568,0.2607269883155823,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975492119789124,0.305245578289032,0.2896654307842254,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050265908241272,0.2179824113845825,0.9846569299697876,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002235889435,1.0,1.0,0.0,1.0,-2.6765878200531006,2.676582098007202,5.749158844992053e-06,2.0621485710144043,0.8592732548713684,0.8592732548713684,0.0,89.78633880615234,91.0,29474.576171875,-0.0,1504.8564453125,1.0,281.5404357910156,283.551025390625,290.9010925292969,292.80291748046875,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436733484268188,1.0,0.0,0.0,3.494375705718994,3.494398355484009,8.147652579282294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.85986328125,0.0,1371.752197265625,1895.4371337890625,0.0,2876.0537109375,0.8711199164390564,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745204448699952,0.3750323951244354,0.337472528219223,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785157442092896,0.3804223239421844,0.3601345717906952,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737573266029358,0.3742207288742065,0.2618249952793121,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061095714569092,0.307187557220459,0.2913636267185211,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122029304504395,0.2192365229129791,0.9896864295005798,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881973266601,1.0,1.0,0.0,1.0,-2.689827919006348,2.68982195854187,5.806094577565091e-06,2.0723094940185547,0.8597452044487,0.8597452044487,0.0,88.45532989501953,109.0,28557.130859375,-0.0,1517.15283203125,1.0,281.8402709960937,283.7976379394531,290.8189392089844,292.6588134765625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381101489067078,1.0,0.0,0.0,3.4797303676605225,3.479753017425537,8.079500730673317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.7666015625,0.0,1354.4793701171875,1895.4371337890625,0.0,2824.0634765625,0.8676255941390991,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745204448699952,0.3750323951244354,0.337472528219223,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785157442092896,0.3804223239421844,0.3601345717906952,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737573266029358,0.3742207288742065,0.2618249952793121,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061095714569092,0.307187557220459,0.2913636267185211,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122029304504395,0.2192365229129791,0.9896864295005798,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881973266601,1.0,1.0,0.0,1.0,-2.689827919006348,2.68982195854187,5.806094577565091e-06,2.0723094940185547,0.8597452044487,0.8597452044487,0.0,88.45532989501953,109.0,28557.130859375,-0.0,1517.15283203125,1.0,281.8402709960937,283.7976379394531,290.8189392089844,292.6588134765625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381101489067078,1.0,0.0,0.0,3.4797303676605225,3.479753017425537,8.079500730673317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.7666015625,0.0,1354.4793701171875,1895.4371337890625,0.0,2824.0634765625,0.8676255941390991,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667230248451232,0.3756972551345825,0.3381047248840332,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714745283126832,0.3817299604415893,0.3614117801189422,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661424160003662,0.3751420378684997,0.2624980509281158,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988362550735474,0.3082047998905182,0.2923781871795654,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059218525886536,0.2198995798826217,0.9929693341255188,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915073215961456,1.0,1.0,0.0,1.0,-2.698093891143799,2.6980879306793213,5.841886832058663e-06,2.0787031650543213,0.8614957332611084,0.8614957332611084,0.0,90.98888397216795,109.0,27790.6796875,-0.0,1540.355224609375,1.0,282.0938415527344,283.9828796386719,290.7567443847656,292.5022888183594,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347594738006592,1.0,0.0,0.0,3.4768755435943604,3.476897954940796,8.066248824434297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.9140625,0.0,1350.28955078125,1895.4371337890625,0.0,2792.79443359375,0.8668951988220215,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.954292058944702,0.3764477372169494,0.3389164507389068,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9599177241325378,0.3831164836883545,0.362850934267044,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9538952708244324,0.37614706158638,0.2632983326911926,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8878896832466125,0.3092853128910064,0.2935323417186737,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7961007356643677,0.2206089198589325,0.9967955946922302,285.06219482421875,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639343261719,1.0,0.4955989718437195,1.0,1.0,0.0,1.0,-2.7077438831329346,2.707737922668457,5.883815902052447e-06,2.086169481277466,0.8628465533256531,0.8628465533256531,0.0,94.88445281982422,127.0,27702.857421875,-0.0,1571.94287109375,1.0,282.1402893066406,284.0404357910156,290.7498474121094,292.5337219238281,293.1499938964844,293.1499938964844,282.45001220703125,36032.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831688404083252,1.0,0.0,0.0,3.4776713848114014,3.477693796157837,8.069941941357683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.22607421875,0.0,1349.998046875,1895.4371337890625,0.0,2764.1689453125,0.8669113516807556,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206312894821168,0.3780930936336517,0.3407038450241089,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277290105819702,0.3860310912132263,0.3659322261810303,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207019209861756,0.378301590681076,0.2650443613529205,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610490560531616,0.3115530610084533,0.2960225641727447,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717389464378357,0.2220922112464904,1.0051974058151243,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060266852378845,1.0,1.0,0.0,1.0,-2.7287793159484863,2.7287731170654297,5.975774001854006e-06,2.102463483810425,0.8689204454421997,0.8689204454421997,0.0,105.8930892944336,145.0,27012.333984375,-0.0,1653.2562255859375,1.0,282.440185546875,284.2869567871094,290.6914978027344,292.42742919921875,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246038556098938,1.0,0.0,0.0,3.4887683391571045,3.48879075050354,8.121524501802924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.88720703125,0.0,1358.7850341796875,1895.4371337890625,0.0,2698.272705078125,0.8691090941429138,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206312894821168,0.3780930936336517,0.3407038450241089,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277290105819702,0.3860310912132263,0.3659322261810303,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207019209861756,0.378301590681076,0.2650443613529205,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610490560531616,0.3115530610084533,0.2960225641727447,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717389464378357,0.2220922112464904,1.0051974058151243,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060266852378845,1.0,1.0,0.0,1.0,-2.7287793159484863,2.7287731170654297,5.975774001854006e-06,2.102463483810425,0.8689204454421997,0.8689204454421997,0.0,105.8930892944336,145.0,27012.333984375,-0.0,1653.2562255859375,1.0,282.440185546875,284.2869567871094,290.6914978027344,292.42742919921875,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246038556098938,1.0,0.0,0.0,3.4887683391571045,3.48879075050354,8.121524501802924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.88720703125,0.0,1358.7850341796875,1895.4371337890625,0.0,2698.272705078125,0.8691090941429138,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895027041435242,0.3800665736198425,0.3428751528263092,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964834213256836,0.3892285823822021,0.3693799674510956,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899502158164978,0.380755066871643,0.2670721411705017,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357535004615784,0.3140458464622497,0.2988247275352478,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464215278625,0.2237285077571869,1.0147594213485718,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824783325196,2.7528188228607178,6.081797437218484e-06,2.1211042404174805,0.8780761361122131,0.8780761361122131,0.0,119.6763916015625,163.0,26418.947265625,-0.0,1753.3170166015625,1.0,282.7403869628906,284.53424072265625,290.6451721191406,292.34100341796875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171107172966003,1.0,0.0,0.0,3.5133755207061768,3.5133979320526123,8.236494863922417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.15283203125,0.0,1381.5250244140625,1895.4371337890625,0.0,2628.823486328125,0.8743150234222412,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895027041435242,0.3800665736198425,0.3428751528263092,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964834213256836,0.3892285823822021,0.3693799674510956,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899502158164978,0.380755066871643,0.2670721411705017,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357535004615784,0.3140458464622497,0.2988247275352478,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464215278625,0.2237285077571869,1.0147594213485718,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824783325196,2.7528188228607178,6.081797437218484e-06,2.1211042404174805,0.8780761361122131,0.8780761361122131,0.0,119.6763916015625,163.0,26418.947265625,-0.0,1753.3170166015625,1.0,282.7403869628906,284.53424072265625,290.6451721191406,292.34100341796875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171107172966003,1.0,0.0,0.0,3.5133755207061768,3.5133979320526123,8.236494863922417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.15283203125,0.0,1381.5250244140625,1895.4371337890625,0.0,2628.823486328125,0.8743150234222412,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524317741394,0.3822963833808899,0.3453553020954132,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709534406661987,0.3926570117473602,0.3731216490268707,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.864286482334137,0.3834482133388519,0.2693242728710174,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029741287231,0.3167245984077453,0.3018763065338135,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.729063093662262,0.2254922091960907,1.0252318382263184,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199468771228567e-06,2.1416144371032715,0.8901405334472656,0.8901405334472656,0.0,135.21273803710938,181.0,25839.3984375,-0.0,1867.0819091796875,1.0,283.0406494140625,284.7770690917969,290.605712890625,292.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809354841709137,1.0,0.0,0.0,3.5504961013793945,3.5505189895629883,8.411460044044361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.79443359375,0.0,1417.8905029296875,1895.4371337890625,0.0,2557.253173828125,0.8803438544273376,1.0,0.0,3.0,1.0,0.0
