time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863524317741394,0.3822963833808899,0.3453553020954132,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709534406661987,0.3926570117473602,0.3731216490268707,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.864286482334137,0.3834482133388519,0.2693242728710174,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029741287231,0.3167245984077453,0.3018763065338135,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.729063093662262,0.2254922091960907,1.0252318382263184,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199468771228567e-06,2.1416144371032715,0.8901405334472656,0.8901405334472656,0.0,135.21273803710938,181.0,25839.3984375,-0.0,1867.0819091796875,1.0,283.0406494140625,284.7770690917969,290.605712890625,292.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809354841709137,1.0,0.0,0.0,3.5504961013793945,3.5505189895629883,8.411460044044361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.79443359375,0.0,1417.8905029296875,1895.4371337890625,0.0,2557.253173828125,0.8803438544273376,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413180708885193,0.3839732110500335,0.3476384282112121,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490781784057617,0.3957423567771911,0.3767843246459961,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424025177955627,0.385730892419815,0.271489143371582,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929589748382568,0.3191123306751251,0.3048682808876037,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272117614746,0.2270198315382003,1.035502791404724,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461598634719849,1.0,1.0,0.0,1.0,-2.8049509525299072,2.8049447536468506,6.315078735497082e-06,2.161625385284424,0.9020690321922302,0.9020690321922302,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.6845703125,1.0,283.1468200683594,284.8615417480469,290.6293334960937,292.2945251464844,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028237223625183,1.0,0.0,0.0,3.575065851211548,3.5750889778137207,8.528279522579396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.39013671875,0.0,1440.0784912109375,1895.4371337890625,0.0,2497.270263671875,0.8890764117240906,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413180708885193,0.3839732110500335,0.3476384282112121,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490781784057617,0.3957423567771911,0.3767843246459961,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424025177955627,0.385730892419815,0.271489143371582,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929589748382568,0.3191123306751251,0.3048682808876037,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272117614746,0.2270198315382003,1.035502791404724,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461598634719849,1.0,1.0,0.0,1.0,-2.8049509525299072,2.8049447536468506,6.315078735497082e-06,2.161625385284424,0.9020690321922302,0.9020690321922302,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.6845703125,1.0,283.1468200683594,284.8615417480469,290.6293334960937,292.2945251464844,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028237223625183,1.0,0.0,0.0,3.575065851211548,3.5750889778137207,8.528279522579396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.39013671875,0.0,1440.0784912109375,1895.4371337890625,0.0,2497.270263671875,0.8890764117240906,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368144035339355,0.3843127191066742,0.3482885658740997,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449665904045105,0.3969270884990692,0.3782044351100921,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381184935569763,0.3864632248878479,0.2722398340702057,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888146638870239,0.3200002312660217,0.3059878647327423,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076224684715271,0.2275353074073791,1.0390329360961914,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493593811988831,1.0,1.0,0.0,1.0,-2.813939332962036,2.8139328956604004,6.356006451824214e-06,2.168730974197388,0.906707227230072,0.906707227230072,0.0,156.4199676513672,169.0,25867.96875,-0.0,2023.43017578125,1.0,283.0666198730469,284.7893981933594,290.6775207519531,292.387939453125,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005203604698181,1.0,0.0,0.0,3.605882167816162,3.605905532836914,8.675935987412231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.05078125,0.0,1474.6453857421875,1895.4371337890625,0.0,2476.18359375,0.8944228887557983,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349518179893494,0.3843080997467041,0.3484738767147064,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436442017555237,0.3978443145751953,0.3792386054992676,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.836529016494751,0.3868943750858307,0.2726761698722839,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874301671981812,0.32065549492836,0.306764006614685,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7062286138534546,0.227855697274208,1.041159749031067,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509918332099915,1.0,1.0,0.0,1.0,-2.819424152374268,2.819417715072632,6.381059847626602e-06,2.1730732917785645,0.9113696217536926,0.9113696217536926,0.0,158.2380828857422,157.0,25858.7265625,-0.0,2041.1082763671875,1.0,283.0526428222656,284.75836181640625,290.6988525390625,292.4017028808594,293.1499938964844,293.1499938964844,282.75,34727.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984522581100464,1.0,0.0,0.0,3.628946304321289,3.62896990776062,8.787278602540027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.98583984375,0.0,1500.4083251953125,1895.4371337890625,0.0,2457.282958984375,0.8996553421020508,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352017998695374,0.3829694986343384,0.3476418256759643,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452805876731873,0.3986334204673767,0.3802807331085205,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374438881874084,0.3865907192230224,0.2727144062519073,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888996601104736,0.3210624754428863,0.307405561208725,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861028671265,0.2277472466230392,1.04168701171875,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.3892739490256645e-06,2.174597978591919,0.9159907698631288,0.9159907698631288,0.0,157.6053466796875,145.0,26387.39453125,-0.0,2040.864990234375,1.0,282.75811767578125,284.4834899902344,290.7969055175781,292.5611877441406,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968101501464844,1.0,0.0,0.0,3.6658332347869873,3.6658570766448975,8.966824793787964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49609375,0.0,1543.614990234375,1895.4371337890625,0.0,2442.297607421875,0.908123791217804,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352017998695374,0.3829694986343384,0.3476418256759643,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452805876731873,0.3986334204673767,0.3802807331085205,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374438881874084,0.3865907192230224,0.2727144062519073,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888996601104736,0.3210624754428863,0.307405561208725,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861028671265,0.2277472466230392,1.04168701171875,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.3892739490256645e-06,2.174597978591919,0.9159907698631288,0.9159907698631288,0.0,157.6053466796875,145.0,26387.39453125,-0.0,2040.864990234375,1.0,282.75811767578125,284.4834899902344,290.7969055175781,292.5611877441406,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968101501464844,1.0,0.0,0.0,3.6658332347869873,3.6658570766448975,8.966824793787964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49609375,0.0,1543.614990234375,1895.4371337890625,0.0,2442.297607421875,0.908123791217804,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211131095886,0.3805675208568573,0.3455277681350708,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505957722663879,0.398462176322937,0.3801487982273102,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418300747871399,0.3852513432502746,0.2718138396739959,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939375638961792,0.3206091225147247,0.3069904446601867,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111441493034363,0.2268692106008529,1.037750005722046,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464217662811279,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348742772388505e-06,2.1677439212799072,0.9169794917106628,0.9169794917106628,0.0,153.17236328125,133.0,26825.515625,-0.0,2004.90625,1.0,282.4579772949219,284.2004699707031,290.85302734375,292.65753173828125,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79681795835495,1.0,0.0,0.0,3.689744710922241,3.6897687911987305,9.084183716367988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.80078125,0.0,1573.1744384765625,1895.4371337890625,0.0,2442.36865234375,0.9137189984321594,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211131095886,0.3805675208568573,0.3455277681350708,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505957722663879,0.398462176322937,0.3801487982273102,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418300747871399,0.3852513432502746,0.2718138396739959,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939375638961792,0.3206091225147247,0.3069904446601867,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111441493034363,0.2268692106008529,1.037750005722046,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464217662811279,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348742772388505e-06,2.1677439212799072,0.9169794917106628,0.9169794917106628,0.0,153.17236328125,133.0,26825.515625,-0.0,2004.90625,1.0,282.4579772949219,284.2004699707031,290.85302734375,292.65753173828125,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79681795835495,1.0,0.0,0.0,3.689744710922241,3.6897687911987305,9.084183716367988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.80078125,0.0,1573.1744384765625,1895.4371337890625,0.0,2442.36865234375,0.9137189984321594,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456355929374695,0.377811074256897,0.342871606349945,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593045473098755,0.3978357315063476,0.3793841600418091,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352698326111,0.3834611475467682,0.2704372406005859,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021487593650818,0.3197304606437683,0.3059833943843841,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516320228577,0.2255727052688598,1.0311028957366943,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.2813824115437455e-06,2.156217098236084,0.9148938059806824,0.9148938059806824,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.1019287109373,1.0,282.1578674316406,283.929443359375,290.8843688964844,292.7254638671875,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979543805122375,1.0,0.0,0.0,3.70076847076416,3.700793027877808,9.138546488429712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.330078125,0.0,1588.3154296875,1895.4371337890625,0.0,2452.7373046875,0.9164244532585144,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456355929374695,0.377811074256897,0.342871606349945,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593045473098755,0.3978357315063476,0.3793841600418091,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352698326111,0.3834611475467682,0.2704372406005859,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021487593650818,0.3197304606437683,0.3059833943843841,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516320228577,0.2255727052688598,1.0311028957366943,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.2813824115437455e-06,2.156217098236084,0.9148938059806824,0.9148938059806824,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.1019287109373,1.0,282.1578674316406,283.929443359375,290.8843688964844,292.7254638671875,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979543805122375,1.0,0.0,0.0,3.70076847076416,3.700793027877808,9.138546488429712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.330078125,0.0,1588.3154296875,1895.4371337890625,0.0,2452.7373046875,0.9164244532585144,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201789855957,0.3749732971191406,0.34005206823349,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715822100639343,0.3970271944999695,0.3783423900604248,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604561686515808,0.3815194368362427,0.2688756287097931,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132708668708801,0.3186778426170349,0.304707407951355,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240940779447555,1.0231316089630127,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202395525178872e-06,2.1425998210906982,0.9099004864692688,0.9099004864692688,0.0,137.2644805908203,109.0,27939.265625,-0.0,1877.221923828125,1.0,281.8578491210937,283.6669616699219,290.9065856933594,292.7851257324219,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000660538673401,1.0,0.0,0.0,3.699293613433838,3.699318170547485,9.131263709605264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.38818359375,0.0,1589.1982421875,1895.4371337890625,0.0,2472.029052734375,0.9163225889205932,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201789855957,0.3749732971191406,0.34005206823349,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715822100639343,0.3970271944999695,0.3783423900604248,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604561686515808,0.3815194368362427,0.2688756287097931,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132708668708801,0.3186778426170349,0.304707407951355,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240940779447555,1.0231316089630127,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202395525178872e-06,2.1425998210906982,0.9099004864692688,0.9099004864692688,0.0,137.2644805908203,109.0,27939.265625,-0.0,1877.221923828125,1.0,281.8578491210937,283.6669616699219,290.9065856933594,292.7851257324219,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000660538673401,1.0,0.0,0.0,3.699293613433838,3.699318170547485,9.131263709605264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.38818359375,0.0,1589.1982421875,1895.4371337890625,0.0,2472.029052734375,0.9163225889205932,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.862330436706543,0.3735379874706268,0.3386450111865997,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792011141777039,0.3965826630592346,0.3777856826782226,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674062490463257,0.3805192112922668,0.2680786550045013,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197449445724487,0.3181157112121582,0.3040315210819244,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311522364616394,0.2233214080333709,1.0189357995986938,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275970101356506,1.0,1.0,0.0,1.0,-2.770373821258545,2.7703676223754883,6.161486453493126e-06,2.135509729385376,0.9057155251502992,0.9057155251502992,0.0,132.357666015625,109.0,28618.68359375,-0.0,1839.7623291015625,1.0,281.6000366210937,283.47100830078125,290.9436340332031,292.9080810546875,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017032742500305,1.0,0.0,0.0,3.693920373916626,3.6939449310302734,9.10475705495628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.0634765625,0.0,1584.4837646484375,1895.4371337890625,0.0,2487.008056640625,0.9152097702026368,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694885969161987,0.3720442056655884,0.3371117115020752,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875142931938171,0.3960762917995453,0.3771179020404815,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750373721122742,0.3794587850570678,0.2671963572502136,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266258835792542,0.3175007998943329,0.3032636344432831,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367940545082092,0.2225060611963272,1.014409065246582,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230035781860352,1.0,1.0,0.0,1.0,-2.760305643081665,2.7602994441986084,6.116742497397354e-06,2.127729892730713,0.901994526386261,0.901994526386261,0.0,127.329833984375,97.0,28560.65625,-0.0,1800.6002197265625,1.0,281.5579528808594,283.4140319824219,290.9223327636719,292.8392639160156,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030292391777039,1.0,0.0,0.0,3.684969186782837,3.684993505477905,9.06068464701093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.169921875,0.0,1575.5242919921875,1895.4371337890625,0.0,2499.153076171875,0.9133495092391968,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872033357620239,0.3690559864044189,0.3340912163257599,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076371192932128,0.3950237929821014,0.3757668435573578,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937044739723206,0.3773211538791656,0.2654396295547485,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431535959243774,0.3162414729595184,0.3017105162143707,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507042288780212,0.2208601832389831,1.005264163017273,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133674740791321,1.0,1.0,0.0,1.0,-2.740084886550904,2.740078926086426,6.027359631843865e-06,2.112098693847656,0.8913130164146423,0.8913130164146423,0.0,116.73311614990234,85.0,29226.80078125,-0.0,1720.4324951171875,1.0,281.258056640625,283.1714172363281,290.9359741210937,292.894287109375,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068057894706726,1.0,0.0,0.0,3.657327175140381,3.657351493835449,8.925260885916941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.65478515625,0.0,1547.1070556640625,1895.4371337890625,0.0,2533.8095703125,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872033357620239,0.3690559864044189,0.3340912163257599,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076371192932128,0.3950237929821014,0.3757668435573578,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937044739723206,0.3773211538791656,0.2654396295547485,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431535959243774,0.3162414729595184,0.3017105162143707,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507042288780212,0.2208601832389831,1.005264163017273,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133674740791321,1.0,1.0,0.0,1.0,-2.740084886550904,2.740078926086426,6.027359631843865e-06,2.112098693847656,0.8913130164146423,0.8913130164146423,0.0,116.73311614990234,85.0,29226.80078125,-0.0,1720.4324951171875,1.0,281.258056640625,283.1714172363281,290.9359741210937,292.894287109375,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068057894706726,1.0,0.0,0.0,3.657327175140381,3.657351493835449,8.925260885916941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.65478515625,0.0,1547.1070556640625,1895.4371337890625,0.0,2533.8095703125,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165681838988,0.3678399622440338,0.3320451378822326,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397284388542176,0.395271360874176,0.3751212656497955,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226861000061036,0.3766643702983856,0.264295369386673,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679977655410767,0.3160718977451324,0.3007367849349975,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720863223075867,0.2200472205877304,0.998140811920166,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731372833252,2.7257254123687744,5.9640133258653805e-06,2.1008622646331787,0.8857381343841553,0.8857381343841553,0.0,104.87377166748048,73.0,27939.271484375,-0.0,1644.05859375,1.0,281.5421142578125,283.3795166015625,290.7486267089844,292.5882263183594,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067416548728943,1.0,0.0,0.0,3.628670454025269,3.6286942958831774,8.785941645328421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.248046875,0.0,1515.135009765625,1895.4371337890625,0.0,2533.22021484375,0.901035726070404,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165681838988,0.3678399622440338,0.3320451378822326,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397284388542176,0.395271360874176,0.3751212656497955,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226861000061036,0.3766643702983856,0.264295369386673,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679977655410767,0.3160718977451324,0.3007367849349975,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720863223075867,0.2200472205877304,0.998140811920166,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731372833252,2.7257254123687744,5.9640133258653805e-06,2.1008622646331787,0.8857381343841553,0.8857381343841553,0.0,104.87377166748048,73.0,27939.271484375,-0.0,1644.05859375,1.0,281.5421142578125,283.3795166015625,290.7486267089844,292.5882263183594,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067416548728943,1.0,0.0,0.0,3.628670454025269,3.6286942958831774,8.785941645328421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.248046875,0.0,1515.135009765625,1895.4371337890625,0.0,2533.22021484375,0.901035726070404,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609119296073914,0.3681231737136841,0.3315496444702148,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836379885673524,0.3968097269535064,0.3758040070533752,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688777923583984,0.3774486184120178,0.2642531394958496,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085588455200196,0.3170764148235321,0.3009320199489593,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071354627609253,0.2202300578355789,0.9955329298973083,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993091583252,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.95194251218345e-06,2.098701477050781,0.8816719651222229,0.8816719651222229,0.0,91.7566375732422,91.0,26752.662109375,-0.0,1579.19580078125,1.0,281.8414611816406,283.61187744140625,290.5940246582031,292.345458984375,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040931820869446,1.0,0.0,0.0,3.604475259780884,3.604499101638794,8.669168209962663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.33349609375,0.0,1487.9078369140625,1895.4371337890625,0.0,2508.906982421875,0.8955634236335754,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609119296073914,0.3681231737136841,0.3315496444702148,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836379885673524,0.3968097269535064,0.3758040070533752,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688777923583984,0.3774486184120178,0.2642531394958496,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085588455200196,0.3170764148235321,0.3009320199489593,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071354627609253,0.2202300578355789,0.9955329298973083,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993091583252,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.95194251218345e-06,2.098701477050781,0.8816719651222229,0.8816719651222229,0.0,91.7566375732422,91.0,26752.662109375,-0.0,1579.19580078125,1.0,281.8414611816406,283.61187744140625,290.5940246582031,292.345458984375,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040931820869446,1.0,0.0,0.0,3.604475259780884,3.604499101638794,8.669168209962663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.33349609375,0.0,1487.9078369140625,1895.4371337890625,0.0,2508.906982421875,0.8955634236335754,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692854285240172,0.3690840303897857,0.3322132527828216,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914037585258484,0.3990083038806915,0.3776643574237823,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772455096244812,0.3789854943752289,0.2651553153991699,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182737469673156,0.318743348121643,0.3022924661636352,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329884529114,0.2210172861814499,0.9981135725975036,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952869713306427,1.0,1.0,0.0,1.0,-2.731840133666992,2.731834173202514,5.990634235786274e-06,2.105503797531128,0.8786335587501526,0.8786335587501526,0.0,90.08699798583984,109.0,25768.298828125,-0.0,1584.105712890625,1.0,282.1412658691406,283.8560791015625,290.47344970703125,292.1533203125,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995902299880981,1.0,0.0,0.0,3.583933591842652,3.5839571952819824,8.57063923831447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.12939453125,0.0,1464.879638671875,1895.4371337890625,0.0,2467.67919921875,0.8909102082252502,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692854285240172,0.3690840303897857,0.3322132527828216,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914037585258484,0.3990083038806915,0.3776643574237823,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772455096244812,0.3789854943752289,0.2651553153991699,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182737469673156,0.318743348121643,0.3022924661636352,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329884529114,0.2210172861814499,0.9981135725975036,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952869713306427,1.0,1.0,0.0,1.0,-2.731840133666992,2.731834173202514,5.990634235786274e-06,2.105503797531128,0.8786335587501526,0.8786335587501526,0.0,90.08699798583984,109.0,25768.298828125,-0.0,1584.105712890625,1.0,282.1412658691406,283.8560791015625,290.47344970703125,292.1533203125,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995902299880981,1.0,0.0,0.0,3.583933591842652,3.5839571952819824,8.57063923831447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.12939453125,0.0,1464.879638671875,1895.4371337890625,0.0,2467.67919921875,0.8909102082252502,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616647958755492,0.3696615993976593,0.3327470421791076,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855024814605712,0.4002195000648498,0.3788286745548248,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702881574630736,0.379878968000412,0.2657906413078308,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106457829475404,0.3196945786476135,0.3032183945178985,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.808136522769928,0.2215232700109481,1.0005619525909424,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979744553565979,1.0,1.0,0.0,1.0,-2.738697052001953,2.7386908531188965,6.020846285537118e-06,2.1108365058898926,0.8781771659851074,0.8781771659851074,0.0,92.43934631347656,109.0,24951.095703125,-0.0,1604.95458984375,1.0,282.39678955078125,284.0443725585937,290.3941650390625,291.97625732421875,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796547532081604,1.0,0.0,0.0,3.5752854347229004,3.5753087997436523,8.529326009920624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.77392578125,0.0,1455.0108642578125,1895.4371337890625,0.0,2439.90283203125,0.8889666199684143,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9493728876113892,0.3703389763832092,0.3334829211235046,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9754767417907716,0.4015258550643921,0.3801817595958709,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9588035345077516,0.3808768689632416,0.2665761113166809,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8995808362960815,0.3207347989082336,0.3043188452720642,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.798550546169281,0.2221082299947738,1.0037360191345217,285.0131530761719,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0148010253906,1.0,0.5017764568328857,1.0,1.0,0.0,1.0,-2.747286081314087,2.7472801208496094,6.058793587726541e-06,2.117514133453369,0.8769552707672119,0.8769552707672119,0.0,96.16068267822266,127.0,24835.63671875,-0.0,1634.839599609375,1.0,282.44122314453125,284.1010437011719,290.37579345703125,291.9921569824219,293.1499938964844,293.1499938964844,282.75,36405.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937032580375671,1.0,0.0,0.0,3.568424940109253,3.568448305130005,8.496624559484189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.44287109375,0.0,1447.2598876953125,1895.4371337890625,0.0,2414.000732421875,0.8873576521873474,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163533449172974,0.371927261352539,0.3351875841617584,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.945813238620758,0.4043517708778381,0.3831486701965332,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266682863235474,0.3831048309803009,0.268347680568695,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725972771644592,0.3230074942111969,0.306778222322464,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744174599647522,0.223442330956459,1.0112783908843994,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117393732070923,1.0,1.0,0.0,1.0,-2.767045259475708,2.7670392990112305,6.146557552710874e-06,2.132882595062256,0.877261221408844,0.877261221408844,0.0,106.84610748291016,145.0,24136.76171875,-0.0,1714.2939453125,1.0,282.740966796875,284.3576354980469,290.29736328125,291.8623046875,293.1499938964844,293.1499938964844,283.04998779296875,36220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867798209190369,1.0,0.0,0.0,3.5596628189086914,3.5596859455108643,8.454949806946388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.06591796875,0.0,1436.579833984375,1895.4371337890625,0.0,2351.220703125,0.8852749466896057,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163533449172974,0.371927261352539,0.3351875841617584,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.945813238620758,0.4043517708778381,0.3831486701965332,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266682863235474,0.3831048309803009,0.268347680568695,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725972771644592,0.3230074942111969,0.306778222322464,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744174599647522,0.223442330956459,1.0112783908843994,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117393732070923,1.0,1.0,0.0,1.0,-2.767045259475708,2.7670392990112305,6.146557552710874e-06,2.132882595062256,0.877261221408844,0.877261221408844,0.0,106.84610748291016,145.0,24136.76171875,-0.0,1714.2939453125,1.0,282.740966796875,284.3576354980469,290.29736328125,291.8623046875,293.1499938964844,293.1499938964844,283.04998779296875,36220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867798209190369,1.0,0.0,0.0,3.5596628189086914,3.5596859455108643,8.454949806946388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.06591796875,0.0,1436.579833984375,1895.4371337890625,0.0,2351.220703125,0.8852749466896057,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860746026039124,0.3738390803337097,0.3373001217842102,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.912647783756256,0.4074545502662658,0.3865021765232086,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953410387039185,0.3856361210346222,0.2704244256019592,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195894241333,0.3255277574062347,0.3095947504043579,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510921359062195,0.2249885946512222,1.0203423500061035,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379285812378,6.251059858186636e-06,2.151045083999634,0.8794152140617371,0.8794152140617371,0.0,120.38748931884766,163.0,23480.203125,-0.0,1813.934326171875,1.0,283.0409545898437,284.6141357421875,290.235107421875,291.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791657447814941,1.0,0.0,0.0,3.5586328506469727,3.558655977249145,8.450057862319227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.95263671875,0.0,1433.9835205078125,1895.4371337890625,0.0,2282.65283203125,0.8828962445259094,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860746026039124,0.3738390803337097,0.3373001217842102,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.912647783756256,0.4074545502662658,0.3865021765232086,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953410387039185,0.3856361210346222,0.2704244256019592,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195894241333,0.3255277574062347,0.3095947504043579,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510921359062195,0.2249885946512222,1.0203423500061035,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379285812378,6.251059858186636e-06,2.151045083999634,0.8794152140617371,0.8794152140617371,0.0,120.38748931884766,163.0,23480.203125,-0.0,1813.934326171875,1.0,283.0409545898437,284.6141357421875,290.235107421875,291.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791657447814941,1.0,0.0,0.0,3.5586328506469727,3.558655977249145,8.450057862319227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.95263671875,0.0,1433.9835205078125,1895.4371337890625,0.0,2282.65283203125,0.8828962445259094,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.859193742275238,0.3752376139163971,0.3392823040485382,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847301006317139,0.4101975262165069,0.3898022472858429,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683502078056335,0.3877696394920349,0.2724502384662628,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233973979949951,0.3277670443058014,0.312399685382843,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858731269836,0.2263505011796951,1.029597282409668,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.813666343688965,2.813659906387329,6.356346148095327e-06,2.169240713119507,0.8803691864013672,0.8803691864013672,0.0,136.1122589111328,181.0,23233.90625,-0.0,1925.5596923828125,1.0,283.14678955078125,284.713134765625,290.24566650390625,291.765625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772539496421814,1.0,0.0,0.0,3.541688203811645,3.54171109199524,8.369778470296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9365234375,0.0,1412.8936767578125,1895.4371337890625,0.0,2223.422607421875,0.8774264454841614,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.859193742275238,0.3752376139163971,0.3392823040485382,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847301006317139,0.4101975262165069,0.3898022472858429,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683502078056335,0.3877696394920349,0.2724502384662628,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233973979949951,0.3277670443058014,0.312399685382843,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858731269836,0.2263505011796951,1.029597282409668,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.813666343688965,2.813659906387329,6.356346148095327e-06,2.169240713119507,0.8803691864013672,0.8803691864013672,0.0,136.1122589111328,181.0,23233.90625,-0.0,1925.5596923828125,1.0,283.14678955078125,284.713134765625,290.24566650390625,291.765625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772539496421814,1.0,0.0,0.0,3.541688203811645,3.54171109199524,8.369778470296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9365234375,0.0,1412.8936767578125,1895.4371337890625,0.0,2223.422607421875,0.8774264454841614,1.0,0.0,3.0,1.0,0.0
