time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244994163513,0.3757614493370056,0.3405725359916687,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600735068321228,0.4122399985790252,0.3925513327121734,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445001244544983,0.3891417682170868,0.2740262150764465,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012887835502625,0.3294156491756439,0.3147571086883545,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114960551261902,0.2272512167692184,1.037317156791687,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504542589187622,1.0,1.0,0.0,1.0,-2.8325319290161133,2.832525491714477,6.442417088692309e-06,2.184033870697021,0.8796210289001465,0.8796210289001465,0.0,153.58152770996094,169.0,23163.62109375,-0.0,2040.15087890625,1.0,283.14990234375,284.7284851074219,290.27606201171875,291.8054504394531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671833038330078,1.0,0.0,0.0,3.506077527999878,3.5061001777648926,8.202313210858847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.4716796875,0.0,1371.0867919921875,1895.4371337890625,0.0,2175.866943359375,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244994163513,0.3757614493370056,0.3405725359916687,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600735068321228,0.4122399985790252,0.3925513327121734,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445001244544983,0.3891417682170868,0.2740262150764465,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012887835502625,0.3294156491756439,0.3147571086883545,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114960551261902,0.2272512167692184,1.037317156791687,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504542589187622,1.0,1.0,0.0,1.0,-2.8325319290161133,2.832525491714477,6.442417088692309e-06,2.184033870697021,0.8796210289001465,0.8796210289001465,0.0,153.58152770996094,169.0,23163.62109375,-0.0,2040.15087890625,1.0,283.14990234375,284.7284851074219,290.27606201171875,291.8054504394531,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671833038330078,1.0,0.0,0.0,3.506077527999878,3.5061001777648926,8.202313210858847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.4716796875,0.0,1371.0867919921875,1895.4371337890625,0.0,2175.866943359375,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305779099464417,0.3758129775524139,0.3408166766166687,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552200198173523,0.4130665063858032,0.393537312746048,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397076725959778,0.3896239697933197,0.2745164036750793,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965824604034424,0.3300690948963165,0.3155761063098907,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071921229362488,0.227555975317955,1.0396238565444946,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532864928245544,1.0,1.0,0.0,1.0,-2.83836317062378,2.838356733322144,6.469319487223402e-06,2.1886885166168213,0.8788450956344604,0.8788450956344604,0.0,157.867919921875,169.0,23095.66796875,-0.0,2070.477294921875,1.0,283.1499938964844,284.7372741699219,290.2835693359375,291.812744140625,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648056745529175,1.0,0.0,0.0,3.4761710166931152,3.4761929512023926,8.062979759415612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.00439453125,0.0,1336.76513671875,1895.4371337890625,0.0,2154.85400390625,0.8638362884521484,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288384675979614,0.3758133947849273,0.3408952951431274,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538469672203064,0.4138284921646118,0.3943416178226471,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382094502449036,0.3900451064109802,0.2748728990554809,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952355146408081,0.3306670188903808,0.3162229657173157,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058247923851013,0.2278132438659668,1.0411558151245115,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546346306800842,1.0,1.0,0.0,1.0,-2.842474460601806,2.842467784881592,6.488291091955034e-06,2.191957235336304,0.8777470588684082,0.8777470588684082,0.0,159.4987030029297,157.0,23031.083984375,-0.0,2085.1875,1.0,283.1499938964844,284.740966796875,290.2870178222656,291.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,34142.40234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625727653503418,1.0,0.0,0.0,3.458941698074341,3.458963632583618,7.983251180121442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.9384765625,0.0,1317.6427001953125,1895.4371337890625,0.0,2135.17626953125,0.856776237487793,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831081748008728,0.3757652044296264,0.3407921493053436,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572714328765869,0.4152525961399078,0.3956323564052582,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410584330558777,0.3908066749572754,0.2753620445728302,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985573410987854,0.3317823112010956,0.3172194063663482,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084751129150391,0.2282648384571075,1.042898178100586,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744934082031,1.0,0.5540135502815247,1.0,1.0,0.0,1.0,-2.847784757614136,2.847778081893921,6.512901109090308e-06,2.196208000183105,0.8748319745063782,0.8748319745063782,0.0,157.8119354248047,145.0,22861.95703125,-0.0,2085.826904296875,1.0,283.1499938964844,284.7550964355469,290.2837219238281,291.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,33296.3203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584076523780823,1.0,0.0,0.0,3.403027534484864,3.403048753738404,7.727236948085192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.6396484375,0.0,1256.506103515625,1895.4371337890625,0.0,2098.62060546875,0.8430861234664917,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831081748008728,0.3757652044296264,0.3407921493053436,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572714328765869,0.4152525961399078,0.3956323564052582,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410584330558777,0.3908066749572754,0.2753620445728302,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985573410987854,0.3317823112010956,0.3172194063663482,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084751129150391,0.2282648384571075,1.042898178100586,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744934082031,1.0,0.5540135502815247,1.0,1.0,0.0,1.0,-2.847784757614136,2.847778081893921,6.512901109090308e-06,2.196208000183105,0.8748319745063782,0.8748319745063782,0.0,157.8119354248047,145.0,22861.95703125,-0.0,2085.826904296875,1.0,283.1499938964844,284.7550964355469,290.2837219238281,291.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,33296.3203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584076523780823,1.0,0.0,0.0,3.403027534484864,3.403048753738404,7.727236948085192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.6396484375,0.0,1256.506103515625,1895.4371337890625,0.0,2098.62060546875,0.8430861234664917,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387599587440491,0.3757162988185882,0.3405157923698425,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666496872901917,0.4166147112846374,0.3966810405254364,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495292663574219,0.391535997390747,0.2756922841072082,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.807527482509613,0.3328586220741272,0.3179958760738373,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158923149108887,0.2287030220031738,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505555272102356,1.0,1.0,0.0,1.0,-2.8510162830352783,2.8510098457336426,6.527971891046036e-06,2.1988272666931152,0.8709561824798584,0.8709561824798584,0.0,151.8175811767578,133.0,22675.990234375,-0.0,2062.0625,1.0,283.1499938964844,284.7718811035156,290.2718811035156,291.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,32406.048828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545124292373657,1.0,0.0,0.0,3.3399996757507324,3.340020179748535,7.44365365790145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.25537109375,0.0,1190.2462158203125,1895.4371337890625,0.0,2064.615966796875,0.8277598023414612,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387599587440491,0.3757162988185882,0.3405157923698425,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666496872901917,0.4166147112846374,0.3966810405254364,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495292663574219,0.391535997390747,0.2756922841072082,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.807527482509613,0.3328586220741272,0.3179958760738373,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158923149108887,0.2287030220031738,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505555272102356,1.0,1.0,0.0,1.0,-2.8510162830352783,2.8510098457336426,6.527971891046036e-06,2.1988272666931152,0.8709561824798584,0.8709561824798584,0.0,151.8175811767578,133.0,22675.990234375,-0.0,2062.0625,1.0,283.1499938964844,284.7718811035156,290.2718811035156,291.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,32406.048828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545124292373657,1.0,0.0,0.0,3.3399996757507324,3.340020179748535,7.44365365790145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.25537109375,0.0,1190.2462158203125,1895.4371337890625,0.0,2064.615966796875,0.8277598023414612,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508118391036987,0.3756919205188751,0.3401650786399841,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808504343032837,0.4179481863975525,0.3975996673107147,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626063466072083,0.3922692537307739,0.2759486734867096,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201034665107727,0.3339292407035827,0.3186637759208679,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263919115066528,0.2291662842035293,1.0441317558288574,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454498529434204,1.0,1.0,0.0,1.0,-2.853321313858032,2.8533148765563965,6.538784418808064e-06,2.200718879699707,0.8662029504776001,0.8662029504776001,0.0,143.30902099609375,121.0,22481.85546875,-0.0,2024.481689453125,1.0,283.1499938964844,284.7917175292969,290.255126953125,291.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,31486.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507832646369934,1.0,0.0,0.0,3.270956754684448,3.2709765434265137,7.13909116711875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.1953125,0.0,1120.67431640625,1895.4371337890625,0.0,2032.2315673828125,0.8110554218292236,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508118391036987,0.3756919205188751,0.3401650786399841,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808504343032837,0.4179481863975525,0.3975996673107147,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626063466072083,0.3922692537307739,0.2759486734867096,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201034665107727,0.3339292407035827,0.3186637759208679,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263919115066528,0.2291662842035293,1.0441317558288574,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454498529434204,1.0,1.0,0.0,1.0,-2.853321313858032,2.8533148765563965,6.538784418808064e-06,2.200718879699707,0.8662029504776001,0.8662029504776001,0.0,143.30902099609375,121.0,22481.85546875,-0.0,2024.481689453125,1.0,283.1499938964844,284.7917175292969,290.255126953125,291.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,31486.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507832646369934,1.0,0.0,0.0,3.270956754684448,3.2709765434265137,7.13909116711875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.1953125,0.0,1120.67431640625,1895.4371337890625,0.0,2032.2315673828125,0.8110554218292236,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672773838043213,0.3756963312625885,0.3397855162620544,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996300101280212,0.4192619621753692,0.3984417915344238,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802586793899536,0.3930156528949737,0.27617147564888,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359265327453613,0.3350035846233368,0.3192770481109619,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399337887763977,0.229667842388153,1.0444488525390625,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393818616867065,1.0,1.0,0.0,1.0,-2.8552637100219727,2.855257272720337,6.547930297529092e-06,2.2023253440856934,0.8606614470481873,0.8606614470481873,0.0,133.34820556640625,109.0,22283.853515625,-0.0,1979.1763916015625,1.0,283.1499938964844,284.8148498535156,290.2356262207031,291.7265014648437,293.1499938964844,293.1499938964844,283.1499938964844,30546.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471577525138855,1.0,0.0,0.0,3.19668197631836,3.1967008113861084,6.818551696596842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2568359375,0.0,1049.154052734375,1895.4371337890625,0.0,2000.9124755859373,0.7931550741195679,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672773838043213,0.3756963312625885,0.3397855162620544,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996300101280212,0.4192619621753692,0.3984417915344238,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802586793899536,0.3930156528949737,0.27617147564888,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359265327453613,0.3350035846233368,0.3192770481109619,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399337887763977,0.229667842388153,1.0444488525390625,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393818616867065,1.0,1.0,0.0,1.0,-2.8552637100219727,2.855257272720337,6.547930297529092e-06,2.2023253440856934,0.8606614470481873,0.8606614470481873,0.0,133.34820556640625,109.0,22283.853515625,-0.0,1979.1763916015625,1.0,283.1499938964844,284.8148498535156,290.2356262207031,291.7265014648437,293.1499938964844,293.1499938964844,283.1499938964844,30546.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471577525138855,1.0,0.0,0.0,3.19668197631836,3.1967008113861084,6.818551696596842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2568359375,0.0,1049.154052734375,1895.4371337890625,0.0,2000.9124755859373,0.7931550741195679,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773543834686279,0.3757110238075256,0.339591771364212,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111579060554504,0.4199123978614807,0.3988416194915771,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909294605255127,0.3933942914009094,0.2762754261493683,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454191088676453,0.3355430364608764,0.3195710480213165,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481451034545898,0.2299343049526214,1.0446089506149292,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361173152923584,1.0,1.0,0.0,1.0,-2.856182098388672,2.856175661087036,6.5522622207936365e-06,2.203087091445923,0.8576520085334778,0.8576520085334778,0.0,128.02914428710938,109.0,22174.0703125,-0.0,1954.7655029296875,1.0,283.1499938964844,284.8305969238281,290.2250671386719,291.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,29923.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453693151473999,1.0,0.0,0.0,3.150151491165161,3.150169849395752,6.621497163905588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.80712890625,0.0,1005.68310546875,1895.4371337890625,0.0,1985.525390625,0.7847219109535217,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.888830304145813,0.3757316172122955,0.3394023180007934,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251083135604858,0.4205574691295624,0.3992335796356201,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029532670974731,0.3937753736972809,0.276379257440567,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562812209129333,0.336083322763443,0.3198622465133667,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575802803039551,0.2302110940217971,1.0447940826416016,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327451825141907,1.0,1.0,0.0,1.0,-2.8571231365203857,2.857116460800171,6.556698735948885e-06,2.203866720199585,0.8544248342514038,0.8544248342514038,0.0,122.55072784423828,97.0,22084.166015625,-0.0,1929.598388671875,1.0,283.1499938964844,284.8414306640625,290.2146911621094,291.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435974478721619,1.0,0.0,0.0,3.117807388305664,3.117825508117676,6.486223469437391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.8955078125,0.0,976.7979736328124,1895.4371337890625,0.0,1970.3212890625,0.7742047905921936,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486846446991,0.3757942318916321,0.3390262424945831,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203128814696,0.4218356609344482,0.3999898731708526,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346555471420288,0.3945484161376953,0.276582270860672,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883139967918396,0.3371689915657043,0.3204338848590851,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809910774230957,0.2307965159416198,1.045237421989441,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682800292969,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037399291992,6.5657563936838415e-06,2.205455780029297,0.8475980162620544,0.8475980162620544,0.0,111.2716827392578,85.0,21883.73046875,-0.0,1877.705322265625,1.0,283.1499938964844,284.8716125488281,290.1930847167969,291.6598815917969,293.1499938964844,293.1499938964844,283.1499938964844,28618.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400771975517273,1.0,0.0,0.0,3.034822940826416,3.0348403453826904,6.14553982813959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.34765625,0.0,904.4842529296876,1895.4371337890625,0.0,1940.23828125,0.7543161511421204,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486846446991,0.3757942318916321,0.3390262424945831,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203128814696,0.4218356609344482,0.3999898731708526,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346555471420288,0.3945484161376953,0.276582270860672,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883139967918396,0.3371689915657043,0.3204338848590851,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809910774230957,0.2307965159416198,1.045237421989441,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682800292969,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037399291992,6.5657563936838415e-06,2.205455780029297,0.8475980162620544,0.8475980162620544,0.0,111.2716827392578,85.0,21883.73046875,-0.0,1877.705322265625,1.0,283.1499938964844,284.8716125488281,290.1930847167969,291.6598815917969,293.1499938964844,293.1499938964844,283.1499938964844,28618.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400771975517273,1.0,0.0,0.0,3.034822940826416,3.0348403453826904,6.14553982813959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.34765625,0.0,904.4842529296876,1895.4371337890625,0.0,1940.23828125,0.7543161511421204,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957532286643982,0.3758833706378937,0.3386628925800323,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230975210666656,0.4007190465927124,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735882878303528,0.3953354060649872,0.2767862975597381,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200630784034728,0.3382614254951477,0.3210001587867737,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119510412216187,0.2314241677522659,1.0458154678344729,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185830593109131,1.0,1.0,0.0,1.0,-2.861104249954224,2.861097574234009,6.575463885383215e-06,2.2071533203125,0.8402858972549438,0.8402858972549438,0.0,99.71101379394533,103.0,21683.224609375,-0.0,1824.5875244140625,1.0,283.1499938964844,284.9056091308594,290.1712646484375,291.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,27633.5234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365801334381104,1.0,0.0,0.0,2.9482743740081787,2.9482908248901367,5.800015401291603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.7822265625,0.0,833.05712890625,1895.4371337890625,0.0,1910.5203857421875,0.7336118817329407,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957532286643982,0.3758833706378937,0.3386628925800323,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230975210666656,0.4007190465927124,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735882878303528,0.3953354060649872,0.2767862975597381,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200630784034728,0.3382614254951477,0.3210001587867737,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119510412216187,0.2314241677522659,1.0458154678344729,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185830593109131,1.0,1.0,0.0,1.0,-2.861104249954224,2.861097574234009,6.575463885383215e-06,2.2071533203125,0.8402858972549438,0.8402858972549438,0.0,99.71101379394533,103.0,21683.224609375,-0.0,1824.5875244140625,1.0,283.1499938964844,284.9056091308594,290.1712646484375,291.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,27633.5234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365801334381104,1.0,0.0,0.0,2.9482743740081787,2.9482908248901367,5.800015401291603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.7822265625,0.0,833.05712890625,1895.4371337890625,0.0,1910.5203857421875,0.7336118817329407,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464144706726074,0.3739148378372192,0.337388664484024,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.984719455242157,0.4221548438072204,0.4003905057907104,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.96399188041687,0.3939895629882812,0.2762463986873626,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097177386283876,0.3371222019195556,0.3204967677593231,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297317385673523,1.0411053895950315,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509195327759,1.0,1.0,0.0,1.0,-2.8522748947143555,2.8522682189941406,6.53540200801217e-06,2.200549364089966,0.8325007557868958,0.8325007557868958,0.0,102.04051208496094,121.0,21420.896484375,-0.0,1822.0291748046875,1.0,283.1499938964844,284.93902587890625,290.1487121582031,291.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,26639.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330804467201233,1.0,0.0,0.0,2.858560562133789,2.8585762977600098,5.452405389405612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.421875,0.0,763.1768798828125,1895.4371337890625,0.0,1880.95068359375,0.712184727191925,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464144706726074,0.3739148378372192,0.337388664484024,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.984719455242157,0.4221548438072204,0.4003905057907104,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.96399188041687,0.3939895629882812,0.2762463986873626,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097177386283876,0.3371222019195556,0.3204967677593231,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297317385673523,1.0411053895950315,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509195327759,1.0,1.0,0.0,1.0,-2.8522748947143555,2.8522682189941406,6.53540200801217e-06,2.200549364089966,0.8325007557868958,0.8325007557868958,0.0,102.04051208496094,121.0,21420.896484375,-0.0,1822.0291748046875,1.0,283.1499938964844,284.93902587890625,290.1487121582031,291.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,26639.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330804467201233,1.0,0.0,0.0,2.858560562133789,2.8585762977600098,5.452405389405612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.421875,0.0,763.1768798828125,1895.4371337890625,0.0,1880.95068359375,0.712184727191925,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152989387512208,0.3728621304035187,0.3366287648677826,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586096405982972,0.4220195114612579,0.4004640579223633,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836737632751,0.3935237824916839,0.2760624289512634,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833458423614502,0.3367893993854522,0.3203790485858917,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288000881671905,1.0378549098968506,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172498703003,2.847166061401367,6.511981155199464e-06,2.196585893630981,0.8243394494056702,0.8243394494056702,0.0,110.7401123046875,139.0,21173.455078125,-0.0,1856.2646484375,1.0,283.1499938964844,284.97686767578125,290.12353515625,291.548583984375,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294990420341492,1.0,0.0,0.0,2.7659411430358887,2.765955686569214,5.104805609335017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.64453125,0.0,695.306884765625,1895.4371337890625,0.0,1850.8721923828125,0.6900968551635742,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152989387512208,0.3728621304035187,0.3366287648677826,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586096405982972,0.4220195114612579,0.4004640579223633,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836737632751,0.3935237824916839,0.2760624289512634,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833458423614502,0.3367893993854522,0.3203790485858917,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288000881671905,1.0378549098968506,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172498703003,2.847166061401367,6.511981155199464e-06,2.196585893630981,0.8243394494056702,0.8243394494056702,0.0,110.7401123046875,139.0,21173.455078125,-0.0,1856.2646484375,1.0,283.1499938964844,284.97686767578125,290.12353515625,291.548583984375,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294990420341492,1.0,0.0,0.0,2.7659411430358887,2.765955686569214,5.104805609335017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.64453125,0.0,695.306884765625,1895.4371337890625,0.0,1850.8721923828125,0.6900968551635742,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996037244796753,0.3724804818630218,0.3364649415016174,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422641396522522,0.4220986366271972,0.4007236957550049,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173163175582886,0.3934461772441864,0.2761439383029938,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694108128547668,0.3367819488048553,0.3205535113811493,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.766819953918457,0.2285104840993881,1.0373903512954712,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456014633179,1.0,1.0,0.0,1.0,-2.847034454345703,2.8470280170440674,6.511385436169803e-06,2.196495294570923,0.8202168941497803,0.8202168941497803,0.0,116.43517303466795,139.0,21050.470703125,-0.0,1883.697021484375,1.0,283.1499938964844,285.0020751953125,290.1109313964844,291.5279541015625,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727673351764679,1.0,0.0,0.0,2.711127996444702,2.711142301559448,4.904484853796021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.01220703125,0.0,656.759033203125,1895.4371337890625,0.0,1835.6116943359373,0.6797522306442261,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847957849502563,0.3721444308757782,0.3363854587078094,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251940846443176,0.4222280383110046,0.4010748565196991,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015063643455504,0.3934208452701568,0.2762953341007232,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559034466743469,0.3368338644504547,0.3208272457122803,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547702193260193,0.2282960712909698,1.0374596118927002,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327240824699402,1.0,1.0,0.0,1.0,-2.84795355796814,2.847947120666504,6.515653694805224e-06,2.197233200073242,0.8159953355789185,0.8159953355789185,0.0,122.8279800415039,157.0,20957.794921875,-0.0,1916.2076416015625,1.0,283.1499938964844,285.0219116210937,290.0993957519531,291.5101623535156,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258355617523193,1.0,0.0,0.0,2.671112537384033,2.671126365661621,4.76077559596888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.79345703125,0.0,630.088134765625,1895.4371337890625,0.0,1820.2999267578125,0.6674924492835999,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574312925338745,0.371550589799881,0.3363678753376007,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801676273346,0.4225693643093109,0.4019343256950378,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955953598022,0.3934575319290161,0.2767176628112793,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314365148544312,0.3370448648929596,0.3215566873550415,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.228016585111618,1.0386645793914795,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424468517303467,1.0,1.0,0.0,1.0,-2.8517959117889404,2.8517892360687256,6.533423857035814e-06,2.20027756690979,0.8075811266899109,0.8075811266899109,0.0,137.22283935546875,175.0,20755.42578125,-0.0,1992.3797607421875,1.0,283.1499938964844,285.0727844238281,290.0776062011719,291.4750366210937,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221218943595886,1.0,0.0,0.0,2.5746538639068604,2.574666738510132,4.423143877829716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.27001953125,0.0,568.0018920898438,1895.4371337890625,0.0,1789.515380859375,0.6444945335388184,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574312925338745,0.371550589799881,0.3363678753376007,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801676273346,0.4225693643093109,0.4019343256950378,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955953598022,0.3934575319290161,0.2767176628112793,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314365148544312,0.3370448648929596,0.3215566873550415,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.228016585111618,1.0386645793914795,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424468517303467,1.0,1.0,0.0,1.0,-2.8517959117889404,2.8517892360687256,6.533423857035814e-06,2.20027756690979,0.8075811266899109,0.8075811266899109,0.0,137.22283935546875,175.0,20755.42578125,-0.0,1992.3797607421875,1.0,283.1499938964844,285.0727844238281,290.0776062011719,291.4750366210937,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221218943595886,1.0,0.0,0.0,2.5746538639068604,2.574666738510132,4.423143877829716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.27001953125,0.0,568.0018920898438,1895.4371337890625,0.0,1789.515380859375,0.6444945335388184,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342529535293579,0.3710128962993622,0.3364650011062622,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696537613868713,0.4229587316513061,0.4029109477996826,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496186137199402,0.3935514688491821,0.2772321701049804,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098440170288086,0.3373336493968963,0.3224332630634308,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278610169887542,1.0407869815826416,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308149337769,2.857301712036133,6.558919722010614e-06,2.20462703704834,0.7992011904716492,0.7992011904716492,0.0,153.13633728027344,163.0,20557.166015625,-0.0,2078.928955078125,1.0,283.1499938964844,285.1288452148437,290.057861328125,291.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183812260627747,1.0,0.0,0.0,2.477201700210572,2.4772136211395264,4.094643202279258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.560791015625,0.0,509.4625244140625,1895.4371337890625,0.0,1758.72314453125,0.6212387084960938,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342529535293579,0.3710128962993622,0.3364650011062622,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696537613868713,0.4229587316513061,0.4029109477996826,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496186137199402,0.3935514688491821,0.2772321701049804,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098440170288086,0.3373336493968963,0.3224332630634308,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278610169887542,1.0407869815826416,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308149337769,2.857301712036133,6.558919722010614e-06,2.20462703704834,0.7992011904716492,0.7992011904716492,0.0,153.13633728027344,163.0,20557.166015625,-0.0,2078.928955078125,1.0,283.1499938964844,285.1288452148437,290.057861328125,291.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183812260627747,1.0,0.0,0.0,2.477201700210572,2.4772136211395264,4.094643202279258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.560791015625,0.0,509.4625244140625,1895.4371337890625,0.0,1758.72314453125,0.6212387084960938,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285354375839233,0.3705517053604126,0.3361901938915252,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638957142829895,0.4233881831169128,0.403470516204834,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440667390823364,0.3937051296234131,0.2774497866630554,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607639312744,0.3376768231391907,0.3229094743728637,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278080880641937,1.0412200689315796,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553853511810303,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004259109497,6.567099262611009e-06,2.2061030864715576,0.7909154891967773,0.7909154891967773,0.0,157.52330017089844,151.0,20334.21875,-0.0,2103.1484375,1.0,283.1499938964844,285.1877746582031,290.039306640625,291.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146185636520386,1.0,0.0,0.0,2.37927508354187,2.379286289215088,3.777310269015288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.214599609375,0.0,454.71978759765625,1895.4371337890625,0.0,1727.974365234375,0.5978372097015381,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285354375839233,0.3705517053604126,0.3361901938915252,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638957142829895,0.4233881831169128,0.403470516204834,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440667390823364,0.3937051296234131,0.2774497866630554,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607639312744,0.3376768231391907,0.3229094743728637,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278080880641937,1.0412200689315796,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553853511810303,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004259109497,6.567099262611009e-06,2.2061030864715576,0.7909154891967773,0.7909154891967773,0.0,157.52330017089844,151.0,20334.21875,-0.0,2103.1484375,1.0,283.1499938964844,285.1877746582031,290.039306640625,291.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146185636520386,1.0,0.0,0.0,2.37927508354187,2.379286289215088,3.777310269015288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.214599609375,0.0,454.71978759765625,1895.4371337890625,0.0,1727.974365234375,0.5978372097015381,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318499326705933,0.370233803987503,0.3357653617858886,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682202696800232,0.4239049851894378,0.4038205444812774,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479562997817993,0.3939747214317322,0.2775318622589111,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085458874702454,0.3381178379058838,0.3231866657733917,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279061824083328,1.0409435033798218,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590211868286133,2.8590145111083984,6.567354830622207e-06,2.206204652786255,0.7827914357185364,0.7827914357185364,0.0,154.6480255126953,139.0,20095.369140625,-0.0,2089.14697265625,1.0,283.1499938964844,285.2499389648437,290.02032470703125,291.3775329589844,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108047604560852,1.0,0.0,0.0,2.281285285949707,2.2812957763671875,3.472582363883703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.977294921875,0.0,403.88372802734375,1895.4371337890625,0.0,1697.0430908203125,0.5773774981498718,1.0,0.0,3.0,1.0,0.0
