time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318499326705933,0.370233803987503,0.3357653617858886,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682202696800232,0.4239049851894378,0.4038205444812774,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479562997817993,0.3939747214317322,0.2775318622589111,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085458874702454,0.3381178379058838,0.3231866657733917,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279061824083328,1.0409435033798218,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590211868286133,2.8590145111083984,6.567354830622207e-06,2.206204652786255,0.7827914357185364,0.7827914357185364,0.0,154.6480255126953,139.0,20095.369140625,-0.0,2089.14697265625,1.0,283.1499938964844,285.2499389648437,290.02032470703125,291.3775329589844,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108047604560852,1.0,0.0,0.0,2.281285285949707,2.2812957763671875,3.472582363883703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.977294921875,0.0,403.88372802734375,1895.4371337890625,0.0,1697.0430908203125,0.5773774981498718,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356503844261169,0.3701019287109375,0.3355295956134796,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727986216545105,0.4241773188114166,0.4039553701877594,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521698713302612,0.3941321671009063,0.2775499820709228,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127021789550781,0.3383590877056122,0.3232899904251098,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159042358398438,0.2280002832412719,1.040737867355347,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514092445373535,1.0,1.0,0.0,1.0,-2.85879898071289,2.858792543411255,6.566432148247259e-06,2.206077337265014,0.778695285320282,0.778695285320282,0.0,151.60499572753906,139.0,19997.66015625,-0.0,2073.941162109375,1.0,283.1499938964844,285.2741394042969,290.0118713378906,291.36297607421875,293.1499938964844,293.1499938964844,283.1499938964844,20072.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088876962661743,1.0,0.0,0.0,2.244893789291382,2.244904041290283,3.3626756135163305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.487548828125,0.0,386.399658203125,1895.4371337890625,0.0,1681.5869140625,0.5689808130264282,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.840602457523346,0.3699719309806824,0.3352724313735962,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786834478378296,0.4244455695152282,0.4040616452693939,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576253652572632,0.3942902684211731,0.2775504291057586,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178625702857971,0.3386021852493286,0.3233701586723327,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.720342218875885,0.2281138747930526,1.0405007600784302,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489675402641296,1.0,1.0,0.0,1.0,-2.8584299087524414,2.8584232330322266,6.564831437572138e-06,2.2058351039886475,0.7745777368545532,0.7745777368545532,0.0,147.84371948242188,127.0,19905.638671875,-0.0,2054.992919921875,1.0,283.1499938964844,285.2958984375,290.0041198730469,291.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,19832.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069710493087769,1.0,0.0,0.0,2.21235466003418,2.212364673614502,3.265899977122899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.401611328125,0.0,371.3671569824219,1895.4371337890625,0.0,1666.19580078125,0.5615350604057312,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293076515198,0.3697057068347931,0.3347014486789703,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781188964844,0.4249568283557892,0.4041971862316131,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719900846481323,0.3945958018302917,0.277504414319992,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.830825686454773,0.3390800058841705,0.3234696984291076,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315087914466858,0.2283823639154434,1.0399664640426636,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431252121925354,1.0,1.0,0.0,1.0,-2.857329130172729,2.8573226928710938,6.559957000717986e-06,2.2050669193267822,0.7662739753723145,0.7662739753723145,0.0,138.85414123535156,115.0,19734.349609375,-0.0,2009.367919921875,1.0,283.1499938964844,285.3341979980469,289.9906311035156,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,19501.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031553983688354,1.0,0.0,0.0,2.1554343700408936,2.1554441452026367,3.100009564604989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.2412109375,0.0,346.4249267578125,1895.4371337890625,0.0,1635.7435302734375,0.5486721992492676,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293076515198,0.3697057068347931,0.3347014486789703,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781188964844,0.4249568283557892,0.4041971862316131,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719900846481323,0.3945958018302917,0.277504414319992,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.830825686454773,0.3390800058841705,0.3234696984291076,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315087914466858,0.2283823639154434,1.0399664640426636,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431252121925354,1.0,1.0,0.0,1.0,-2.857329130172729,2.8573226928710938,6.559957000717986e-06,2.2050669193267822,0.7662739753723145,0.7662739753723145,0.0,138.85414123535156,115.0,19734.349609375,-0.0,2009.367919921875,1.0,283.1499938964844,285.3341979980469,289.9906311035156,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,19501.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031553983688354,1.0,0.0,0.0,2.1554343700408936,2.1554441452026367,3.100009564604989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.2412109375,0.0,346.4249267578125,1895.4371337890625,0.0,1635.7435302734375,0.5486721992492676,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714133501052856,0.3694295883178711,0.3340756297111511,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010113716124,0.4254296123981476,0.4042490422725677,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910432457923889,0.3948852717876434,0.2774115204811096,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477193117141724,0.3395387530326843,0.3235047459602356,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460725903511047,0.2286902517080307,1.0393991470336914,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364391803741455,1.0,1.0,0.0,1.0,-2.8558883666992188,2.855881690979004,6.553512321261223e-06,2.204031467437744,0.7578859329223633,0.7578859329223633,0.0,128.63095092773438,103.0,19575.052734375,-0.0,1957.218017578125,1.0,283.1499938964844,285.3681640625,289.9794616699219,291.3039855957031,293.1499938964844,293.1499938964844,283.1499938964844,19306.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699384331703186,1.0,0.0,0.0,2.10557222366333,2.105581521987915,2.9582420779661334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.140625,0.0,325.941650390625,1895.4371337890625,0.0,1605.8978271484375,0.5375866889953613,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714133501052856,0.3694295883178711,0.3340756297111511,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010113716124,0.4254296123981476,0.4042490422725677,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910432457923889,0.3948852717876434,0.2774115204811096,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477193117141724,0.3395387530326843,0.3235047459602356,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460725903511047,0.2286902517080307,1.0393991470336914,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364391803741455,1.0,1.0,0.0,1.0,-2.8558883666992188,2.855881690979004,6.553512321261223e-06,2.204031467437744,0.7578859329223633,0.7578859329223633,0.0,128.63095092773438,103.0,19575.052734375,-0.0,1957.218017578125,1.0,283.1499938964844,285.3681640625,289.9794616699219,291.3039855957031,293.1499938964844,293.1499938964844,283.1499938964844,19306.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699384331703186,1.0,0.0,0.0,2.10557222366333,2.105581521987915,2.9582420779661334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.140625,0.0,325.941650390625,1895.4371337890625,0.0,1605.8978271484375,0.5375866889953613,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944534063339233,0.3691517114639282,0.3334201574325561,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426644444465636,0.4258675873279571,0.404240220785141,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.91609388589859,0.3951601684093475,0.2772884368896484,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.3399799764156341,0.3234951496124267,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652322053909302,0.2290291339159011,1.0388472080230713,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.529241681098938,1.0,1.0,0.0,1.0,-2.8542673587799072,2.8542606830596924,6.54623636364704e-06,2.202853202819824,0.7494387626647949,0.7494387626647949,0.0,117.7116241455078,91.0,19423.53515625,-0.0,1901.44384765625,1.0,283.1499938964844,285.40008544921875,289.9700927734375,291.28515625,293.1499938964844,293.1499938964844,283.1499938964844,19191.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956735253334045,1.0,0.0,0.0,2.059727430343628,2.059736490249634,2.830824143984501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.814208984375,0.0,308.1400146484375,1895.4371337890625,0.0,1576.77783203125,0.5275363326072693,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944534063339233,0.3691517114639282,0.3334201574325561,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426644444465636,0.4258675873279571,0.404240220785141,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.91609388589859,0.3951601684093475,0.2772884368896484,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.3399799764156341,0.3234951496124267,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652322053909302,0.2290291339159011,1.0388472080230713,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.529241681098938,1.0,1.0,0.0,1.0,-2.8542673587799072,2.8542606830596924,6.54623636364704e-06,2.202853202819824,0.7494387626647949,0.7494387626647949,0.0,117.7116241455078,91.0,19423.53515625,-0.0,1901.44384765625,1.0,283.1499938964844,285.40008544921875,289.9700927734375,291.28515625,293.1499938964844,293.1499938964844,283.1499938964844,19191.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956735253334045,1.0,0.0,0.0,2.059727430343628,2.059736490249634,2.830824143984501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.814208984375,0.0,308.1400146484375,1895.4371337890625,0.0,1576.77783203125,0.5275363326072693,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909170925617218,0.3690103888511657,0.3330745100975036,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592861533164978,0.4260798990726471,0.4042147994041443,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331444501876832,0.3952986001968384,0.2772156894207001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840433955192566,0.340204656124115,0.3234780430793762,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.777581512928009,0.2292180806398391,1.038583278656006,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253608226776123,1.0,1.0,0.0,1.0,-2.853395938873291,2.853389501571656,6.54232235319796e-06,2.2022175788879395,0.7450334429740906,0.7450334429740906,0.0,111.85820770263672,91.0,19346.970703125,-0.0,1871.568115234375,1.0,283.1499938964844,285.4163818359375,289.9658203125,291.2760925292969,293.1499938964844,293.1499938964844,283.1499938964844,19153.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937709450721741,1.0,0.0,0.0,2.0368783473968506,2.0368871688842773,2.7683663006428105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.2080078125,0.0,299.6050720214844,1895.4371337890625,0.0,1561.9454345703125,0.5225726366043091,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260948300361632,0.3688837885856628,0.3327557742595672,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750480651855468,0.4262697100639343,0.404181569814682,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.950646698474884,0.3954255878925323,0.2771455645561218,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990755677223206,0.3404107391834259,0.3234578967094421,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907193303108215,0.2293996810913086,1.0383598804473877,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214822769165,1.0,1.0,0.0,1.0,-2.8525960445404053,2.852589607238769,6.538728939631255e-06,2.20163369178772,0.7409669160842896,0.7409669160842896,0.0,106.38848114013672,94.0,19277.263671875,-0.0,1843.689453125,1.0,283.1499938964844,285.431396484375,289.962158203125,291.2680969238281,293.1499938964844,293.1499938964844,283.1499938964844,19125.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920306086540222,1.0,0.0,0.0,2.016152858734131,2.0161616802215576,2.7123164159093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.0673828125,0.0,292.0394592285156,1895.4371337890625,0.0,1548.4366455078125,0.5180914998054504,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379826784133912,0.3687543869018554,0.3325113356113434,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848709106445312,0.4264620244503021,0.404229998588562,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620866775512696,0.3955563604831695,0.2771374881267547,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098528027534484,0.3406236171722412,0.3235244750976562,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999464273452759,0.2295949608087539,1.0385812520980835,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198094844818115,1.0,1.0,0.0,1.0,-2.852694511413574,2.85268783569336,6.539197784150019e-06,2.2017178535461426,0.7367392778396606,0.7367392778396606,0.0,102.97496795654295,94.0,19209.46484375,-0.0,1827.240966796875,1.0,283.1499938964844,285.4474182128906,289.9586181640625,291.2601623535156,293.1499938964844,293.1499938964844,283.1499938964844,19102.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690234899520874,1.0,0.0,0.0,1.994889259338379,1.9948978424072263,2.65540620603133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.988525390625,0.0,284.4448547363281,1895.4371337890625,0.0,1534.5570068359375,0.5135141015052795,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457690715789796,0.368619292974472,0.3323127627372741,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909603595733644,0.4266451299190521,0.4043214321136474,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693602323532104,0.395679622888565,0.2771629691123962,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176801443099976,0.3408287465572357,0.3236363232135772,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.806209146976471,0.2297883927822113,1.0390489101409912,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001062393188,1.0,1.0,0.0,1.0,-2.853292226791382,2.853285551071167,6.542009032273199e-06,2.2022109031677246,0.7325319647789001,0.7325319647789001,0.0,100.85027313232422,97.0,19145.083984375,-0.0,1817.8443603515625,1.0,283.1499938964844,285.4639587402344,289.9554443359375,291.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,19084.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884583830833435,1.0,0.0,0.0,1.9738930463790887,1.973901629447937,2.599804247438442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.202880859375,0.0,277.10125732421875,1895.4371337890625,0.0,1520.886474609375,0.5090107321739197,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529516100883484,0.3683296740055084,0.3319855034351349,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965360760688782,0.4269896149635315,0.4045732617378235,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761109948158264,0.3959060609340668,0.2772668600082397,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925669014453888,0.3412149548530578,0.3239291310310364,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123034834861755,0.2301632463932037,1.040373921394348,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552701473236084,2.8552634716033936,6.551245405717054e-06,2.2038111686706543,0.7241924405097961,0.7241924405097961,0.0,98.95280456542967,115.0,19021.712890625,-0.0,1811.7149658203125,1.0,283.1499938964844,285.4980163574219,289.9503173828125,291.2397766113281,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849696636199951,1.0,0.0,0.0,1.9325495958328247,1.932557821273804,2.4920379360082734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.212158203125,0.0,263.0692138671875,1895.4371337890625,0.0,1494.215576171875,0.5001852512359619,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529516100883484,0.3683296740055084,0.3319855034351349,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965360760688782,0.4269896149635315,0.4045732617378235,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761109948158264,0.3959060609340668,0.2772668600082397,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925669014453888,0.3412149548530578,0.3239291310310364,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123034834861755,0.2301632463932037,1.040373921394348,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552701473236084,2.8552634716033936,6.551245405717054e-06,2.2038111686706543,0.7241924405097961,0.7241924405097961,0.0,98.95280456542967,115.0,19021.712890625,-0.0,1811.7149658203125,1.0,283.1499938964844,285.4980163574219,289.9503173828125,291.2397766113281,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849696636199951,1.0,0.0,0.0,1.9325495958328247,1.932557821273804,2.4920379360082734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.212158203125,0.0,263.0692138671875,1895.4371337890625,0.0,1494.215576171875,0.5001852512359619,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306260347366332,0.3680064678192138,0.3319307863712311,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801977276802064,0.4273014664649963,0.4051116704940796,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563774466514589,0.3961039185523987,0.2775846421718597,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047521948814392,0.3415634930133819,0.324503630399704,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960451245307922,0.2305109202861786,1.0430923700332642,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228607654571533,1.0,1.0,0.0,1.0,-2.860187768936157,2.8601810932159424,6.573944574483903e-06,2.2076575756073,0.7160077095031738,0.7160077095031738,0.0,105.1281509399414,133.0,18913.037109375,-0.0,1849.5673828125,1.0,283.1499938964844,285.5342712402344,289.9466857910156,291.2289123535156,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815729737281799,1.0,0.0,0.0,1.891995549201965,1.8920036554336548,2.388545965459344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.22509765625,0.0,249.82180786132807,1895.4371337890625,0.0,1468.475830078125,0.491573691368103,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306260347366332,0.3680064678192138,0.3319307863712311,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801977276802064,0.4273014664649963,0.4051116704940796,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563774466514589,0.3961039185523987,0.2775846421718597,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047521948814392,0.3415634930133819,0.324503630399704,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960451245307922,0.2305109202861786,1.0430923700332642,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228607654571533,1.0,1.0,0.0,1.0,-2.860187768936157,2.8601810932159424,6.573944574483903e-06,2.2076575756073,0.7160077095031738,0.7160077095031738,0.0,105.1281509399414,133.0,18913.037109375,-0.0,1849.5673828125,1.0,283.1499938964844,285.5342712402344,289.9466857910156,291.2289123535156,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815729737281799,1.0,0.0,0.0,1.891995549201965,1.8920036554336548,2.388545965459344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.22509765625,0.0,249.82180786132807,1895.4371337890625,0.0,1468.475830078125,0.491573691368103,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.897591233253479,0.3676327764987945,0.3320194780826568,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491412043571472,0.4275651574134826,0.4058037996292114,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221316576004028,0.3962603509426117,0.2780202627182007,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756641745567322,0.3418626189231872,0.3252299129962921,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708288431167603,0.2308038175106048,1.046525239944458,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311065912246704,1.0,1.0,0.0,1.0,-2.866647958755493,2.8666412830352783,6.6038710428983904e-06,2.212732076644897,0.7080336809158325,0.7080336809158325,0.0,116.38312530517578,151.0,18813.333984375,-0.0,1914.8480224609373,1.0,283.1499938964844,285.572265625,289.9447631835937,291.220458984375,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782833933830261,1.0,0.0,0.0,1.8523331880569456,1.852341055870056,2.289452396553316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.172119140625,0.0,237.3314208984375,1895.4371337890625,0.0,1443.7664794921875,0.4831872880458832,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.897591233253479,0.3676327764987945,0.3320194780826568,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491412043571472,0.4275651574134826,0.4058037996292114,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221316576004028,0.3962603509426117,0.2780202627182007,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756641745567322,0.3418626189231872,0.3252299129962921,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708288431167603,0.2308038175106048,1.046525239944458,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311065912246704,1.0,1.0,0.0,1.0,-2.866647958755493,2.8666412830352783,6.6038710428983904e-06,2.212732076644897,0.7080336809158325,0.7080336809158325,0.0,116.38312530517578,151.0,18813.333984375,-0.0,1914.8480224609373,1.0,283.1499938964844,285.572265625,289.9447631835937,291.220458984375,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782833933830261,1.0,0.0,0.0,1.8523331880569456,1.852341055870056,2.289452396553316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.172119140625,0.0,237.3314208984375,1895.4371337890625,0.0,1443.7664794921875,0.4831872880458832,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673325777053833,0.3672250509262085,0.3321831524372101,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136077761650084,0.4277936816215515,0.4065744578838348,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963893055915832,0.2785191535949707,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575843334198,0.3421261012554168,0.3260341882705688,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465656995773315,0.2310451418161392,1.050266146659851,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411521792411804,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.637234037043527e-06,2.2183752059936523,0.7003018856048584,0.7003018856048584,0.0,130.58921813964844,169.0,18718.4296875,-0.0,1996.0689697265625,1.0,283.1499938964844,285.6112365722656,289.9442749023437,291.21392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751101016998291,1.0,0.0,0.0,1.813699007034301,1.8137067556381223,2.1949459494408082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.7451171875,0.0,225.5921325683593,1895.4371337890625,0.0,1420.13720703125,0.4750505685806274,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673325777053833,0.3672250509262085,0.3321831524372101,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136077761650084,0.4277936816215515,0.4065744578838348,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963893055915832,0.2785191535949707,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575843334198,0.3421261012554168,0.3260341882705688,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465656995773315,0.2310451418161392,1.050266146659851,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411521792411804,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.637234037043527e-06,2.2183752059936523,0.7003018856048584,0.7003018856048584,0.0,130.58921813964844,169.0,18718.4296875,-0.0,1996.0689697265625,1.0,283.1499938964844,285.6112365722656,289.9442749023437,291.21392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751101016998291,1.0,0.0,0.0,1.813699007034301,1.8137067556381223,2.1949459494408082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.7451171875,0.0,225.5921325683593,1895.4371337890625,0.0,1420.13720703125,0.4750505685806274,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537667393684387,0.3670137822628021,0.3322835564613342,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983637094497681,0.4278996884822845,0.4069786369800567,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755264282226562,0.3964484333992004,0.2787845134735107,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351261615753174,0.3422493636608124,0.3264549374580383,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358283400535583,0.2311495989561081,1.0521923303604126,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465756058692932,1.0,1.0,0.0,1.0,-2.8775794506073,2.877572774887085,6.654660865024198e-06,2.2213168144226074,0.6965357661247253,0.6965357661247253,0.0,138.4090118408203,169.0,18672.2890625,-0.0,2040.6015625,1.0,283.1499938964844,285.6309509277344,289.9444580078125,291.21124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735677719116211,1.0,0.0,0.0,1.7948176860809326,1.794825315475464,2.1494831514701218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.714599609375,0.0,220.0045166015625,1895.4371337890625,0.0,1408.7271728515625,0.4710853397846222,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414507508277893,0.3668000698089599,0.3323933482170105,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847019076347351,0.4280026853084564,0.407392144203186,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625098466873169,0.3965064287185669,0.2790581285953522,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.823678195476532,0.3423694372177124,0.3268848955631256,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259414792060852,0.2312450408935547,1.0541367530822754,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521652698516846,1.0,1.0,0.0,1.0,-2.8813910484313965,2.8813843727111816,6.672416020592209e-06,2.2243099212646484,0.692841112613678,0.692841112613678,0.0,146.561279296875,172.0,18626.9140625,-0.0,2086.9921875,1.0,283.1499938964844,285.6507568359375,289.94488525390625,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,18937.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720550656318665,1.0,0.0,0.0,1.776258111000061,1.7762656211853027,2.1052591137049609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.787841796875,0.0,214.60630798339844,1895.4371337890625,0.0,1397.5843505859375,0.4671950042247772,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272961378097534,0.3663891851902008,0.3324128985404968,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689979314804077,0.4282160997390747,0.4080030024051666,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966377377510071,0.2794503569602966,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100759983062744,0.3426170945167541,0.3275283277034759,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492962837219,0.2314271330833435,1.0569243431091309,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.886747360229492,2.8867406845092773,6.697546268696897e-06,2.228578567504883,0.6856436729431152,0.6856436729431152,0.0,157.29896545410156,160.0,18528.3359375,-0.0,2148.8486328125,1.0,283.1499938964844,285.6894226074219,289.9461975097656,291.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691097617149353,1.0,0.0,0.0,1.740092635154724,1.7401000261306765,2.020403684355188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.806640625,0.0,204.3552703857422,1895.4371337890625,0.0,1376.0257568359375,0.4596372246742248,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272961378097534,0.3663891851902008,0.3324128985404968,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689979314804077,0.4282160997390747,0.4080030024051666,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.847754716873169,0.3966377377510071,0.2794503569602966,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100759983062744,0.3426170945167541,0.3275283277034759,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492962837219,0.2314271330833435,1.0569243431091309,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.886747360229492,2.8867406845092773,6.697546268696897e-06,2.228578567504883,0.6856436729431152,0.6856436729431152,0.0,157.29896545410156,160.0,18528.3359375,-0.0,2148.8486328125,1.0,283.1499938964844,285.6894226074219,289.9461975097656,291.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691097617149353,1.0,0.0,0.0,1.740092635154724,1.7401000261306765,2.020403684355188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.806640625,0.0,204.3552703857422,1895.4371337890625,0.0,1376.0257568359375,0.4596372246742248,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257797956466675,0.3660521209239959,0.3321296274662018,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.867723286151886,0.4284799695014953,0.4082759022712707,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465324640274048,0.3968343734741211,0.2796024978160858,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089753985404968,0.3429179787635803,0.3278356194496155,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132045030593872,0.2316445708274841,1.0580302476882937,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864057540894,1.0,1.0,0.0,1.0,-2.888620615005493,2.8886139392852783,6.706532985845115e-06,2.2301547527313232,0.6786903142929077,0.6786903142929077,0.0,158.4150848388672,148.0,18417.234375,-0.0,2157.53173828125,1.0,283.1499938964844,285.72607421875,289.9475402832031,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662562489509583,1.0,0.0,0.0,1.7052414417266846,1.7052487134933472,1.940283453905068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.31298828125,0.0,194.81182861328125,1895.4371337890625,0.0,1355.314453125,0.4523875713348388,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257797956466675,0.3660521209239959,0.3321296274662018,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.867723286151886,0.4284799695014953,0.4082759022712707,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465324640274048,0.3968343734741211,0.2796024978160858,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089753985404968,0.3429179787635803,0.3278356194496155,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132045030593872,0.2316445708274841,1.0580302476882937,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864057540894,1.0,1.0,0.0,1.0,-2.888620615005493,2.8886139392852783,6.706532985845115e-06,2.2301547527313232,0.6786903142929077,0.6786903142929077,0.0,158.4150848388672,148.0,18417.234375,-0.0,2157.53173828125,1.0,283.1499938964844,285.72607421875,289.9475402832031,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662562489509583,1.0,0.0,0.0,1.7052414417266846,1.7052487134933472,1.940283453905068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.31298828125,0.0,194.81182861328125,1895.4371337890625,0.0,1355.314453125,0.4523875713348388,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031958580017,0.3658235371112823,0.3317263126373291,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745660781860352,0.4288277924060821,0.4083980619907379,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903126716614,0.3971305787563324,0.2796544432640075,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151874542236328,0.3433080613613128,0.3279967606067657,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319391667842865,1.0583842992782593,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965368270874,2.888958692550659,6.708330147375818e-06,2.230508327484131,0.671979546546936,0.671979546546936,0.0,153.7803192138672,136.0,18301.72265625,-0.0,2135.2841796875,1.0,283.1499938964844,285.7613525390625,289.9484558105469,291.1940612792969,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634650826454163,1.0,0.0,0.0,1.671706199645996,1.6717132329940796,1.8647186550424522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.455322265625,0.0,185.9339141845703,1895.4371337890625,0.0,1335.224609375,0.4454451501369476,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031958580017,0.3658235371112823,0.3317263126373291,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745660781860352,0.4288277924060821,0.4083980619907379,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903126716614,0.3971305787563324,0.2796544432640075,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151874542236328,0.3433080613613128,0.3279967606067657,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319391667842865,1.0583842992782593,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965368270874,2.888958692550659,6.708330147375818e-06,2.230508327484131,0.671979546546936,0.671979546546936,0.0,153.7803192138672,136.0,18301.72265625,-0.0,2135.2841796875,1.0,283.1499938964844,285.7613525390625,289.9484558105469,291.1940612792969,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634650826454163,1.0,0.0,0.0,1.671706199645996,1.6717132329940796,1.8647186550424522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.455322265625,0.0,185.9339141845703,1895.4371337890625,0.0,1335.224609375,0.4454451501369476,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371857404708862,0.3657357692718506,0.3314682245254516,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814527988433838,0.4290780425071716,0.4084459245204925,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593359589576721,0.3973559737205505,0.2796713709831238,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211784362792969,0.3435859978199005,0.3280704021453857,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238589525222778,0.2321544289588928,1.0584639310836792,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089871406555,1.0,1.0,0.0,1.0,-2.8889172077178955,2.8889105319976807,6.7082132773066405e-06,2.230518341064453,0.6680764555931091,0.6680764555931091,0.0,149.35159301757812,136.0,18232.69140625,-0.0,2113.383544921875,1.0,283.1499938964844,285.7821655273437,289.94891357421875,291.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18804.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618106961250305,1.0,0.0,0.0,1.652241587638855,1.652248501777649,1.8215473573945928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.532470703125,0.0,180.9146270751953,1895.4371337890625,0.0,1323.396728515625,0.4414303600788116,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419092297554016,0.3656956255435943,0.3312963843345642,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870306015014648,0.4292611479759216,0.4084756970405578,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645914793014526,0.3975245952606201,0.2796826660633087,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259339928627014,0.3437883257865906,0.3281182050704956,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279977202415466,0.2323124706745147,1.0585005283355713,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516646504402161,1.0,1.0,0.0,1.0,-2.888861656188965,2.88885498046875,6.708022738166619e-06,2.2305057048797607,0.6655261516571045,0.6655261516571045,0.0,145.95095825195312,124.0,18187.154296875,-0.0,2096.53564453125,1.0,283.1499938964844,285.79595947265625,289.94927978515625,291.1882019042969,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607138514518738,1.0,0.0,0.0,1.6395384073257446,1.6395453214645386,1.793645481029671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.615966796875,0.0,177.69091796875,1895.4371337890625,0.0,1315.5882568359375,0.438816100358963,1.0,0.0,3.0,1.0,0.0
