time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488410711288452,0.365666002035141,0.3310851752758026,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951194286346436,0.4295086860656738,0.4085145592689514,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722747564315796,0.3977562487125397,0.2796996235847473,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.832779049873352,0.3440606296062469,0.3281803727149963,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.733948290348053,0.2325260937213897,1.058544039726257,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487310886383057,1.0,1.0,0.0,1.0,-2.8888018131256104,2.8887951374053955,6.7078290157951415e-06,2.230496883392334,0.6624002456665039,0.6624002456665039,0.0,141.2895050048828,124.0,18131.013671875,-0.0,2073.470458984375,1.0,283.1499938964844,285.81304931640625,289.9498291015625,291.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18770.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659349262714386,1.0,0.0,0.0,1.6239891052246094,1.6239959001541138,1.759785135391212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.283203125,0.0,173.8003387451172,1895.4371337890625,0.0,1305.9107666015625,0.4356225132942199,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.856930673122406,0.3656571805477142,0.3308807015419006,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044047594070436,0.4297753274440765,0.4085588455200195,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811736106872559,0.3980092704296112,0.2797221541404724,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406619429588318,0.3443530201911926,0.3282487988471985,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407969832420349,0.2327554821968078,1.0585997104644775,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455942749977112,1.0,1.0,0.0,1.0,-2.8887856006622314,2.888778686523437,6.707835837005405e-06,2.2305212020874023,0.6593424081802368,0.6593424081802368,0.0,136.29916381835938,112.0,18075.857421875,-0.0,2048.858154296875,1.0,283.1499938964844,285.8300170898437,289.9505310058594,291.18280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579907536506653,1.0,0.0,0.0,1.6088000535964966,1.6088067293167114,1.7270205887598425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.03662109375,0.0,170.0581512451172,1895.4371337890625,0.0,1296.317626953125,0.4325097799301147,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769849538803101,0.3657002449035644,0.3305006623268127,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289404153823853,0.4303588271141052,0.4086700081825256,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028007984161376,0.3985736668109894,0.2797892391681671,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601207733154297,0.3449974358081817,0.3284146189689636,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577143907546997,0.2332553416490554,1.0587769746780396,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034152030945,1.0,1.0,0.0,1.0,-2.8889551162719727,2.888948440551758,6.7087898969475646e-06,2.2307260036468506,0.6534309387207031,0.6534309387207031,0.0,125.64795684814452,100.0,17968.837890625,-0.0,1996.6650390625,1.0,283.1499938964844,285.8636169433594,289.9525146484375,291.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18712.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552907824516296,1.0,0.0,0.0,1.5795048475265503,1.5795114040374756,1.6646974643208528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.861328125,0.0,163.0009765625,1895.4371337890625,0.0,1277.3743896484375,0.426525741815567,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769849538803101,0.3657002449035644,0.3305006623268127,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289404153823853,0.4303588271141052,0.4086700081825256,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028007984161376,0.3985736668109894,0.2797892391681671,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601207733154297,0.3449974358081817,0.3284146189689636,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577143907546997,0.2332553416490554,1.0587769746780396,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034152030945,1.0,1.0,0.0,1.0,-2.8889551162719727,2.888948440551758,6.7087898969475646e-06,2.2307260036468506,0.6534309387207031,0.6534309387207031,0.0,125.64795684814452,100.0,17968.837890625,-0.0,1996.6650390625,1.0,283.1499938964844,285.8636169433594,289.9525146484375,291.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18712.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552907824516296,1.0,0.0,0.0,1.5795048475265503,1.5795114040374756,1.6646974643208528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.861328125,0.0,163.0009765625,1895.4371337890625,0.0,1277.3743896484375,0.426525741815567,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903213381767273,0.3658262491226196,0.3301722705364227,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598442912101746,0.4309994280338287,0.4088143706321716,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331254959106444,0.399209201335907,0.2798900008201599,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859078288078308,0.3457256853580475,0.3286350071430206,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802005410194397,0.2338028401136398,1.0590670108795166,286.464599609375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499207496643,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.7113414843333885e-06,2.231196880340576,0.6477984189987183,0.6477984189987183,0.0,114.41705322265624,88.0,17866.69140625,-0.0,1942.1693115234373,1.0,283.1499938964844,285.8966064453125,289.95556640625,291.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,18672.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526150107383728,1.0,0.0,0.0,1.5516961812973022,1.5517027378082275,1.606596526926296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.1865234375,0.0,156.49481201171875,1895.4371337890625,0.0,1258.7640380859375,0.4208700060844421,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903213381767273,0.3658262491226196,0.3301722705364227,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598442912101746,0.4309994280338287,0.4088143706321716,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331254959106444,0.399209201335907,0.2798900008201599,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859078288078308,0.3457256853580475,0.3286350071430206,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802005410194397,0.2338028401136398,1.0590670108795166,286.464599609375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499207496643,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.7113414843333885e-06,2.231196880340576,0.6477984189987183,0.6477984189987183,0.0,114.41705322265624,88.0,17866.69140625,-0.0,1942.1693115234373,1.0,283.1499938964844,285.8966064453125,289.95556640625,291.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,18672.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526150107383728,1.0,0.0,0.0,1.5516961812973022,1.5517027378082275,1.606596526926296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.1865234375,0.0,156.49481201171875,1895.4371337890625,0.0,1258.7640380859375,0.4208700060844421,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411264657974244,0.366032063961029,0.3299034237861633,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9924511313438416,0.4316897988319397,0.4089929759502411,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970794439315796,0.3999090194702148,0.2800262868404388,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.92139732837677,0.3465379476547241,0.3289212882518768,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099209666252136,0.2343898862600326,1.0594781637191772,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245898962020874,1.0,1.0,0.0,1.0,-2.8903615474700928,2.890354871749878,6.7156634031562135e-06,2.2319631576538086,0.6424457430839539,0.6424457430839539,0.0,102.857666015625,91.0,17769.640625,-0.0,1886.6473388671875,1.0,283.1499938964844,285.92889404296875,289.95977783203125,291.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18633.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499673128128052,1.0,0.0,0.0,1.5253840684890747,1.5253905057907104,1.552572399532437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.060546875,0.0,150.50914001464844,1895.4371337890625,0.0,1240.510498046875,0.4155418276786804,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411264657974244,0.366032063961029,0.3299034237861633,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9924511313438416,0.4316897988319397,0.4089929759502411,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970794439315796,0.3999090194702148,0.2800262868404388,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.92139732837677,0.3465379476547241,0.3289212882518768,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099209666252136,0.2343898862600326,1.0594781637191772,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245898962020874,1.0,1.0,0.0,1.0,-2.8903615474700928,2.890354871749878,6.7156634031562135e-06,2.2319631576538086,0.6424457430839539,0.6424457430839539,0.0,102.857666015625,91.0,17769.640625,-0.0,1886.6473388671875,1.0,283.1499938964844,285.92889404296875,289.95977783203125,291.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18633.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499673128128052,1.0,0.0,0.0,1.5253840684890747,1.5253905057907104,1.552572399532437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.060546875,0.0,150.50914001464844,1895.4371337890625,0.0,1240.510498046875,0.4155418276786804,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579963088035583,0.3662519156932831,0.3299438059329986,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328792095184326,0.4020085036754608,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854069352149964,0.4006227254867553,0.2803987860679626,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394402503967284,0.3473820388317108,0.3295443058013916,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228638172149658,0.2349671274423599,1.0612937211990356,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213153958320618,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693029718007892e-06,2.2283036708831787,0.6373121738433838,0.6373121738433838,0.0,98.31434631347656,109.0,17654.658203125,-0.0,1856.312255859375,1.0,283.1499938964844,285.9578857421875,289.9650573730469,291.1725769042969,293.1499938964844,293.1499938964844,283.1499938964844,18597.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473496556282043,1.0,0.0,0.0,1.5004578828811646,1.5004640817642212,1.5022457944269268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.733154296875,0.0,144.99639892578125,1895.4371337890625,0.0,1222.6241455078125,0.4105207026004791,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579963088035583,0.3662519156932831,0.3299438059329986,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328792095184326,0.4020085036754608,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854069352149964,0.4006227254867553,0.2803987860679626,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394402503967284,0.3473820388317108,0.3295443058013916,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228638172149658,0.2349671274423599,1.0612937211990356,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213153958320618,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693029718007892e-06,2.2283036708831787,0.6373121738433838,0.6373121738433838,0.0,98.31434631347656,109.0,17654.658203125,-0.0,1856.312255859375,1.0,283.1499938964844,285.9578857421875,289.9650573730469,291.1725769042969,293.1499938964844,293.1499938964844,283.1499938964844,18597.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473496556282043,1.0,0.0,0.0,1.5004578828811646,1.5004640817642212,1.5022457944269268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.733154296875,0.0,144.99639892578125,1895.4371337890625,0.0,1222.6241455078125,0.4105207026004791,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567084908485411,0.3663637936115265,0.3300490081310272,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338406920433044,0.4036645293235779,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845170974731444,0.4009883999824524,0.2806551456451416,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384111166000366,0.3478196859359741,0.3299578130245209,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221307992935181,0.2352577894926071,1.06262469291687,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747393608093,1.0,1.0,0.0,1.0,-2.8899002075195312,2.8898932933807373,6.713356015097816e-06,2.231534242630005,0.6348437666893005,0.6348437666893005,0.0,98.8311004638672,109.0,17620.705078125,-0.0,1866.0692138671875,1.0,283.1499938964844,285.9730529785156,289.9676513671875,291.17193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18580.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460452675819397,1.0,0.0,0.0,1.4884381294250488,1.4884443283081057,1.4782740720420406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.353271484375,0.0,142.39353942871094,1895.4371337890625,0.0,1213.7713623046875,0.4081125259399414,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509662389755248,0.3665011823177337,0.3302158117294311,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343225955963135,0.410184383392334,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799281358718872,0.4013812839984894,0.2809614837169647,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327369928359984,0.3482825458049774,0.3304401934146881,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.818108856678009,0.2355592995882034,1.0642319917678833,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255764722824097,1.0,1.0,0.0,1.0,-2.900702714920044,2.900696039199829,6.763561941625085e-06,2.239841222763061,0.6325467824935913,0.6325467824935913,0.0,100.76425170898438,127.0,17614.697265625,-0.0,1893.0887451171875,1.0,283.1499938964844,285.992919921875,289.9709777832031,291.1732482910156,293.1499938964844,293.1499938964844,283.1499938964844,18557.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447505950927734,1.0,0.0,0.0,1.4769752025604248,1.4769814014434814,1.4555925531567484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.66845703125,0.0,139.9228515625,1895.4371337890625,0.0,1205.0245361328125,0.4058046340942383,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165834188461304,0.3667471408843994,0.3308125436306,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745916724205016,0.434558242559433,0.4120608270168304,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491745233535768,0.4021515846252441,0.2817853689193725,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9004073739051819,0.3491870462894439,0.3316837251186371,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928561568260193,0.236094668507576,1.0685594081878662,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336360335350037,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113872051239014,6.814252628828399e-06,2.2484242916107178,0.6282150745391846,0.6282150745391846,0.0,110.9365234375,145.0,17570.162109375,-0.0,1960.9317626953125,1.0,283.1499938964844,286.0292663574219,289.9815673828125,291.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,18510.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642246663570404,1.0,0.0,0.0,1.4555491209030151,1.4555552005767822,1.4136671211417706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.992431640625,0.0,135.3770294189453,1895.4371337890625,0.0,1188.220703125,0.4014914631843567,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165834188461304,0.3667471408843994,0.3308125436306,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745916724205016,0.434558242559433,0.4120608270168304,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491745233535768,0.4021515846252441,0.2817853689193725,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9004073739051819,0.3491870462894439,0.3316837251186371,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928561568260193,0.236094668507576,1.0685594081878662,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336360335350037,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113872051239014,6.814252628828399e-06,2.2484242916107178,0.6282150745391846,0.6282150745391846,0.0,110.9365234375,145.0,17570.162109375,-0.0,1960.9317626953125,1.0,283.1499938964844,286.0292663574219,289.9815673828125,291.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,18510.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642246663570404,1.0,0.0,0.0,1.4555491209030151,1.4555552005767822,1.4136671211417706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.992431640625,0.0,135.3770294189453,1895.4371337890625,0.0,1188.220703125,0.4014914631843567,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829429149627686,0.3669360280036926,0.3314871788024902,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388673305511476,0.4350500404834747,0.4129919111728668,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117008447647096,0.402890682220459,0.282687783241272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689993023872375,0.3500643968582153,0.3330357074737549,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653599977493286,0.2365508824586868,1.0731594562530518,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906814575195,1.0,1.0,0.0,1.0,-2.92165207862854,2.921645402908325,6.86255134496605e-06,2.256432294845581,0.624165415763855,0.624165415763855,0.0,124.58647918701172,163.0,17524.50390625,-0.0,2045.8253173828125,1.0,283.1499938964844,286.06158447265625,289.9942321777344,291.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,18469.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398645639419556,1.0,0.0,0.0,1.4357168674468994,1.4357229471206665,1.3754063843407496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.355224609375,0.0,131.27146911621094,1895.4371337890625,0.0,1172.3748779296875,0.3975225985050201,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829429149627686,0.3669360280036926,0.3314871788024902,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388673305511476,0.4350500404834747,0.4129919111728668,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117008447647096,0.402890682220459,0.282687783241272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689993023872375,0.3500643968582153,0.3330357074737549,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653599977493286,0.2365508824586868,1.0731594562530518,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906814575195,1.0,1.0,0.0,1.0,-2.92165207862854,2.921645402908325,6.86255134496605e-06,2.256432294845581,0.624165415763855,0.624165415763855,0.0,124.58647918701172,163.0,17524.50390625,-0.0,2045.8253173828125,1.0,283.1499938964844,286.06158447265625,289.9942321777344,291.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,18469.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398645639419556,1.0,0.0,0.0,1.4357168674468994,1.4357229471206665,1.3754063843407496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.355224609375,0.0,131.27146911621094,1895.4371337890625,0.0,1172.3748779296875,0.3975225985050201,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657488226890564,0.3712674677371979,0.3349593579769134,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9177629351615906,0.4400421977043152,0.4171590209007263,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934248685836792,0.4079132676124573,0.2858293056488037,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532843589782715,0.3553854823112488,0.3375186324119568,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528550028800964,0.2416525483131408,1.0931435823440552,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123293876648,1.0,1.0,0.0,1.0,-2.963982105255127,2.963974952697754,7.062245913402876e-06,2.2888641357421875,0.6207261681556702,0.6207261681556702,0.0,136.24655151367188,181.0,17596.578125,-0.0,2176.81005859375,1.0,283.1499938964844,286.1062927246094,290.00933837890625,291.2059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18417.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376246213912964,1.0,0.0,0.0,1.41797935962677,1.4179853200912476,1.341631588047676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.447021484375,0.0,127.6317138671875,1895.4371337890625,0.0,1157.6004638671875,0.3939495682716369,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657488226890564,0.3712674677371979,0.3349593579769134,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9177629351615906,0.4400421977043152,0.4171590209007263,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934248685836792,0.4079132676124573,0.2858293056488037,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532843589782715,0.3553854823112488,0.3375186324119568,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528550028800964,0.2416525483131408,1.0931435823440552,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123293876648,1.0,1.0,0.0,1.0,-2.963982105255127,2.963974952697754,7.062245913402876e-06,2.2888641357421875,0.6207261681556702,0.6207261681556702,0.0,136.24655151367188,181.0,17596.578125,-0.0,2176.81005859375,1.0,283.1499938964844,286.1062927246094,290.00933837890625,291.2059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18417.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376246213912964,1.0,0.0,0.0,1.41797935962677,1.4179853200912476,1.341631588047676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.447021484375,0.0,127.6317138671875,1895.4371337890625,0.0,1157.6004638671875,0.3939495682716369,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524871468544006,0.3730316162109375,0.3371166586875915,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.90218985080719,0.4424151480197906,0.419973224401474,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794035315513611,0.4102185368537903,0.2878749072551727,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412278890609741,0.3579680919647217,0.3405428230762481,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431797385215759,0.2441679090261459,1.107194185256958,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665761828422546,1.0,1.0,0.0,1.0,-2.9929518699646,2.9929447174072266,7.20158641343005e-06,2.311499118804932,0.6187858581542969,0.6187858581542969,0.0,146.2041473388672,181.0,17654.8046875,-0.0,2278.55810546875,1.0,283.1499938964844,286.1393737792969,290.0241394042969,291.223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18374.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362602710723877,1.0,0.0,0.0,1.407616138458252,1.40762197971344,1.322092515465556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.24560546875,0.0,125.50349426269533,1895.4371337890625,0.0,1148.661865234375,0.3918311297893524,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458493947982788,0.3736810088157654,0.3379528224468231,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947635293006897,0.4433561861515045,0.4211249351501465,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723089098930359,0.4111204445362091,0.2887011766433716,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351354002952576,0.3589987754821777,0.3417853415012359,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381776571273804,0.2451579868793487,1.1129460334777832,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712689757347107,1.0,1.0,0.0,1.0,-3.004746198654175,3.0047388076782227,7.258704044943442e-06,2.320713996887207,0.6179338097572327,0.6179338097572327,0.0,151.46266174316406,184.0,17675.912109375,-0.0,2326.68798828125,1.0,283.1499938964844,286.1531677246094,290.0319519042969,291.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18355.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356724500656128,1.0,0.0,0.0,1.4031018018722534,1.4031076431274414,1.3136261145518804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.378662109375,0.0,124.58487701416016,1895.4371337890625,0.0,1144.8248291015625,0.3909098505973816,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388044834136963,0.3745424449443817,0.3390130400657654,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868495225906372,0.4446657299995422,0.4226652383804321,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648154735565186,0.4123669564723968,0.2897965312004089,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287454843521118,0.3604370951652527,0.3434561491012573,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330048084259033,0.2465101331472396,1.120570421218872,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767096281051636,1.0,1.0,0.0,1.0,-3.0203707218170166,3.0203633308410645,7.3348051046195906e-06,2.332957983016968,0.6166661977767944,0.6166661977767944,0.0,157.6790313720703,184.0,17699.712890625,-0.0,2387.132568359375,1.0,283.1499938964844,286.17254638671875,290.04461669921875,291.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348237991333008,1.0,0.0,0.0,1.396462082862854,1.396467924118042,1.301223022664999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.01416015625,0.0,123.244873046875,1895.4371337890625,0.0,1139.3001708984375,0.3895584046840668,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334068655967712,0.3752865195274353,0.3399006426334381,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807930946350098,0.4458419382572174,0.4240118861198425,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8591229915618896,0.4134841859340668,0.2907493412494659,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238686323165894,0.3617304861545563,0.344920814037323,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290719747543335,0.2476846426725387,1.1270790100097656,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814024806022644,1.0,1.0,0.0,1.0,-3.0337905883789062,3.033783197402954,7.400441063509788e-06,2.343456029891968,0.6154629588127136,0.6154629588127136,0.0,162.8548126220703,187.0,17716.041015625,-0.0,2438.674560546875,1.0,283.1499938964844,286.1895446777344,290.0572509765625,291.26141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340554356575012,1.0,0.0,0.0,1.390256643295288,1.3902623653411863,1.2896840928533493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.2294921875,0.0,122.00633239746094,1895.4371337890625,0.0,1134.313720703125,0.3883013129234314,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8254975080490112,0.3765752911567688,0.3413799405097961,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.87203049659729,0.4479548931121826,0.4263528883457184,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509497046470642,0.4154981076717376,0.2924064397811889,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167551755905151,0.364050805568695,0.3474694788455963,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233417630195618,0.2496704757213592,1.1378494501113892,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.5890321135520935,1.0,1.0,0.0,1.0,-3.056392908096313,3.0563855171203613,7.511637249990599e-06,2.3611323833465576,0.6132286190986633,0.6132286190986633,0.0,171.1730499267578,190.0,17735.654296875,-0.0,2524.369384765625,1.0,283.1499938964844,286.2188415527344,290.0811462402344,291.2879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18267.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327264308929443,1.0,0.0,0.0,1.3789557218551636,1.378961443901062,1.2688025208262848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.616943359375,0.0,119.78406524658205,1895.4371337890625,0.0,1125.7237548828125,0.3860266208648681,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8254975080490112,0.3765752911567688,0.3413799405097961,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.87203049659729,0.4479548931121826,0.4263528883457184,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509497046470642,0.4154981076717376,0.2924064397811889,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167551755905151,0.364050805568695,0.3474694788455963,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233417630195618,0.2496704757213592,1.1378494501113892,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.5890321135520935,1.0,1.0,0.0,1.0,-3.056392908096313,3.0563855171203613,7.511637249990599e-06,2.3611323833465576,0.6132286190986633,0.6132286190986633,0.0,171.1730499267578,190.0,17735.654296875,-0.0,2524.369384765625,1.0,283.1499938964844,286.2188415527344,290.0811462402344,291.2879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18267.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327264308929443,1.0,0.0,0.0,1.3789557218551636,1.378961443901062,1.2688025208262848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.616943359375,0.0,119.78406524658205,1895.4371337890625,0.0,1125.7237548828125,0.3860266208648681,1.0,0.0,3.0,1.0,0.0
12316140,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200815320014954,0.3777276575565338,0.3426379859447479,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662237524986267,0.4499027132987976,0.4284272193908691,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.845574676990509,0.4173678755760193,0.2938821017742157,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119718432426453,0.3661767840385437,0.3497214913368225,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.719482421875,0.2513489425182342,1.1466789245605469,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950546264648438,1.0,1.0,0.0,1.0,-3.075498342514038,3.075490713119507,7.6062697189627215e-06,2.376070976257324,0.6111909747123718,0.6111909747123718,0.0,177.51510620117188,178.0,17745.642578125,-0.0,2594.11572265625,1.0,283.1499938964844,286.2438049316406,290.1027526855469,291.3114318847656,293.1499938964844,293.1499938964844,283.1499938964844,18236.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316232085227966,1.0,0.0,0.0,1.3688870668411257,1.368892788887024,1.2503416257914068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.878662109375,0.0,117.83991241455078,1895.4371337890625,0.0,1118.626708984375,0.3840160965919494,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200815320014954,0.3777276575565338,0.3426379859447479,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662237524986267,0.4499027132987976,0.4284272193908691,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.845574676990509,0.4173678755760193,0.2938821017742157,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119718432426453,0.3661767840385437,0.3497214913368225,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.719482421875,0.2513489425182342,1.1466789245605469,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950546264648438,1.0,1.0,0.0,1.0,-3.075498342514038,3.075490713119507,7.6062697189627215e-06,2.376070976257324,0.6111909747123718,0.6111909747123718,0.0,177.51510620117188,178.0,17745.642578125,-0.0,2594.11572265625,1.0,283.1499938964844,286.2438049316406,290.1027526855469,291.3114318847656,293.1499938964844,293.1499938964844,283.1499938964844,18236.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316232085227966,1.0,0.0,0.0,1.3688870668411257,1.368892788887024,1.2503416257914068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.878662109375,0.0,117.83991241455078,1895.4371337890625,0.0,1118.626708984375,0.3840160965919494,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230337500572205,0.3788358271121979,0.3435536623001098,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699384927749634,0.4517910778522491,0.4301257133483886,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490849137306213,0.4191952645778656,0.295092225074768,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156653046607971,0.3682229518890381,0.3515762388706207,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227673530578613,0.2528608441352844,1.1532039642333984,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957052707672119,1.0,1.0,0.0,1.0,-3.090176105499268,3.090168237686157,7.679514965275303e-06,2.387606382369995,0.6092936992645264,0.6092936992645264,0.0,176.11520385742188,166.0,17743.080078125,-0.0,2615.174072265625,1.0,283.1499938964844,286.2649230957031,290.1221923828125,291.3320617675781,293.1499938964844,293.1499938964844,283.1499938964844,18213.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306866407394409,1.0,0.0,0.0,1.3597618341445925,1.3597675561904907,1.2337271471096758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.062744140625,0.0,116.1089859008789,1895.4371337890625,0.0,1112.62548828125,0.3822094202041626,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230337500572205,0.3788358271121979,0.3435536623001098,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699384927749634,0.4517910778522491,0.4301257133483886,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490849137306213,0.4191952645778656,0.295092225074768,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156653046607971,0.3682229518890381,0.3515762388706207,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227673530578613,0.2528608441352844,1.1532039642333984,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957052707672119,1.0,1.0,0.0,1.0,-3.090176105499268,3.090168237686157,7.679514965275303e-06,2.387606382369995,0.6092936992645264,0.6092936992645264,0.0,176.11520385742188,166.0,17743.080078125,-0.0,2615.174072265625,1.0,283.1499938964844,286.2649230957031,290.1221923828125,291.3320617675781,293.1499938964844,293.1499938964844,283.1499938964844,18213.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306866407394409,1.0,0.0,0.0,1.3597618341445925,1.3597675561904907,1.2337271471096758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.062744140625,0.0,116.1089859008789,1895.4371337890625,0.0,1112.62548828125,0.3822094202041626,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313838839530945,0.3799625635147095,0.3443035185337066,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799383044242859,0.4536871016025543,0.4316373765468597,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585060238838196,0.4210453629493713,0.2961754500865936,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246691823005676,0.3702597022056579,0.3532277643680572,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306003570556641,0.2543057203292846,1.1584726572036743,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936217904090881,1.0,1.0,0.0,1.0,-3.1025190353393555,3.102511167526245,7.741336958133616e-06,2.397289037704468,0.6075007915496826,0.6075007915496826,0.0,169.99562072753906,154.0,17734.08984375,-0.0,2606.847900390625,1.0,283.1499938964844,286.2831115722656,290.1396484375,291.3499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18195.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298649311065674,1.0,0.0,0.0,1.3513400554656982,1.3513456583023071,1.218492116095149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.3388671875,0.0,114.53878021240234,1895.4371337890625,0.0,1107.3787841796875,0.3805571496486664,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313838839530945,0.3799625635147095,0.3443035185337066,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799383044242859,0.4536871016025543,0.4316373765468597,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585060238838196,0.4210453629493713,0.2961754500865936,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246691823005676,0.3702597022056579,0.3532277643680572,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306003570556641,0.2543057203292846,1.1584726572036743,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936217904090881,1.0,1.0,0.0,1.0,-3.1025190353393555,3.102511167526245,7.741336958133616e-06,2.397289037704468,0.6075007915496826,0.6075007915496826,0.0,169.99562072753906,154.0,17734.08984375,-0.0,2606.847900390625,1.0,283.1499938964844,286.2831115722656,290.1396484375,291.3499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18195.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298649311065674,1.0,0.0,0.0,1.3513400554656982,1.3513456583023071,1.218492116095149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.3388671875,0.0,114.53878021240234,1895.4371337890625,0.0,1107.3787841796875,0.3805571496486664,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370967507362366,0.3805364370346069,0.3446484506130218,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867575526237488,0.4546445310115814,0.4323598146438598,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649729490280151,0.4219841361045837,0.2966956496238708,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8306264877319336,0.3712814450263977,0.3540141880512237,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358021140098572,0.2550163269042969,1.1608456373214722,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919367671012878,1.0,1.0,0.0,1.0,-3.108226776123047,3.1082189083099365,7.770008778607007e-06,2.401766300201416,0.6066407561302185,0.6066407561302185,0.0,165.87716674804688,154.0,17728.681640625,-0.0,2596.1318359375,1.0,283.1499938964844,286.29156494140625,290.1478271484375,291.3581848144531,293.1499938964844,293.1499938964844,283.1499938964844,18188.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294837594032288,1.0,0.0,0.0,1.347352147102356,1.3473578691482544,1.211311086990463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.2734375,0.0,113.80337524414062,1895.4371337890625,0.0,1104.9510498046875,0.3797789514064789,1.0,0.0,3.0,1.0,0.0
