time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437744379043579,0.3811171650886535,0.3449823558330536,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946613073348999,0.4556092023849487,0.4330706894397735,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725262880325317,0.4229323863983154,0.2972089946269989,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.837497889995575,0.3723070025444031,0.3547855913639068,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418212294578552,0.2557224035263061,1.1631076335906982,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899679064750671,1.0,1.0,0.0,1.0,-3.1137475967407227,3.1137397289276123,7.797791113262065e-06,2.4060964584350586,0.6058035492897034,0.6058035492897034,0.0,161.29049682617188,142.0,17723.072265625,-0.0,2582.519287109375,1.0,283.1499938964844,286.2996826171875,290.1557312011719,291.3660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18181.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291168332099915,1.0,0.0,0.0,1.34349524974823,1.3435008525848389,1.204385995379198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.1259765625,0.0,113.09662628173828,1895.4371337890625,0.0,1102.6170654296875,0.3790283799171448,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601883053779602,0.3822964131832123,0.3456319272518158,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142183065414428,0.457559198141098,0.4344751536846161,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890869140625,0.42485511302948,0.2982271313667297,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542142510414124,0.3743695020675659,0.356302261352539,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565085887908936,0.2571249306201935,1.1674078702926636,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854530930519104,1.0,1.0,0.0,1.0,-3.1244354248046875,3.124427556991577,7.85171414463548e-06,2.414478778839112,0.6041946411132812,0.6041946411132812,0.0,151.1683807373047,130.0,17711.958984375,-0.0,2549.388671875,1.0,283.1499938964844,286.3152160644531,290.171142578125,291.3812561035156,293.1499938964844,293.1499938964844,283.1499938964844,18169.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284133195877075,1.0,0.0,0.0,1.3361358642578125,1.3361414670944214,1.191227454455657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.707763671875,0.0,111.75938415527344,1895.4371337890625,0.0,1098.1524658203125,0.3776011168956756,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601883053779602,0.3822964131832123,0.3456319272518158,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142183065414428,0.457559198141098,0.4344751536846161,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890869140625,0.42485511302948,0.2982271313667297,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542142510414124,0.3743695020675659,0.356302261352539,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565085887908936,0.2571249306201935,1.1674078702926636,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854530930519104,1.0,1.0,0.0,1.0,-3.1244354248046875,3.124427556991577,7.85171414463548e-06,2.414478778839112,0.6041946411132812,0.6041946411132812,0.0,151.1683807373047,130.0,17711.958984375,-0.0,2549.388671875,1.0,283.1499938964844,286.3152160644531,290.171142578125,291.3812561035156,293.1499938964844,293.1499938964844,283.1499938964844,18169.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284133195877075,1.0,0.0,0.0,1.3361358642578125,1.3361414670944214,1.191227454455657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.707763671875,0.0,111.75938415527344,1895.4371337890625,0.0,1098.1524658203125,0.3776011168956756,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813489675521851,0.3834961950778961,0.346270352602005,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406627416610718,0.4595337808132171,0.4358719289302826,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.914448380470276,0.4268087744712829,0.2992441952228546,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756986856460571,0.3764451444149017,0.357800155878067,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775395929813385,0.2585164904594421,1.1715056896209717,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804364681243896,1.0,1.0,0.0,1.0,-3.134833335876465,3.1348254680633545,7.904350241005886e-06,2.4226324558258057,0.6026727557182312,0.6026727557182312,0.0,140.2289581298828,118.0,17701.72265625,-0.0,2511.07861328125,1.0,283.1499938964844,286.3299865722656,290.18634033203125,291.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277384757995605,1.0,0.0,0.0,1.329220175743103,1.329225778579712,1.178928030753923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.2666015625,0.0,110.5150909423828,1895.4371337890625,0.0,1093.8812255859375,0.3762645125389099,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813489675521851,0.3834961950778961,0.346270352602005,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406627416610718,0.4595337808132171,0.4358719289302826,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.914448380470276,0.4268087744712829,0.2992441952228546,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756986856460571,0.3764451444149017,0.357800155878067,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775395929813385,0.2585164904594421,1.1715056896209717,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804364681243896,1.0,1.0,0.0,1.0,-3.134833335876465,3.1348254680633545,7.904350241005886e-06,2.4226324558258057,0.6026727557182312,0.6026727557182312,0.0,140.2289581298828,118.0,17701.72265625,-0.0,2511.07861328125,1.0,283.1499938964844,286.3299865722656,290.18634033203125,291.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277384757995605,1.0,0.0,0.0,1.329220175743103,1.329225778579712,1.178928030753923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.2666015625,0.0,110.5150909423828,1895.4371337890625,0.0,1093.8812255859375,0.3762645125389099,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083926677703856,0.3847164511680603,0.3469104170799255,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708569049835204,0.4615274667739868,0.4372702240943908,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463767409324646,0.428786963224411,0.3002662658691406,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903038740158081,0.3785295486450195,0.3592895865440368,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993866205215454,0.2598970532417297,1.1754708290100098,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.575135350227356,1.0,1.0,0.0,1.0,-3.145071268081665,3.1450634002685547,7.956345143611543e-06,2.430659294128418,0.6012383699417114,0.6012383699417114,0.0,128.8351287841797,106.0,17692.958984375,-0.0,2469.74951171875,1.0,283.1499938964844,286.3441467285156,290.20172119140625,291.41119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270824074745178,1.0,0.0,0.0,1.3227226734161377,1.322728157043457,1.1674303834752209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.93115234375,0.0,109.35558319091795,1895.4371337890625,0.0,1089.7401123046875,0.3750115036964416,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083926677703856,0.3847164511680603,0.3469104170799255,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708569049835204,0.4615274667739868,0.4372702240943908,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463767409324646,0.428786963224411,0.3002662658691406,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903038740158081,0.3785295486450195,0.3592895865440368,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993866205215454,0.2598970532417297,1.1754708290100098,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.575135350227356,1.0,1.0,0.0,1.0,-3.145071268081665,3.1450634002685547,7.956345143611543e-06,2.430659294128418,0.6012383699417114,0.6012383699417114,0.0,128.8351287841797,106.0,17692.958984375,-0.0,2469.74951171875,1.0,283.1499938964844,286.3441467285156,290.20172119140625,291.41119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270824074745178,1.0,0.0,0.0,1.3227226734161377,1.322728157043457,1.1674303834752209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.93115234375,0.0,109.35558319091795,1895.4371337890625,0.0,1089.7401123046875,0.3750115036964416,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9365999102592468,0.3856522142887115,0.3473994135856628,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937357902526855,0.4630522131919861,0.4383356869220733,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733254313468932,0.4303028881549835,0.3010474145412445,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312064051628112,0.3801165521144867,0.3604181408882141,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209017515182495,0.2609380483627319,1.1784158945083618,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900856018066,1.0,1.0,0.0,1.0,-3.1527645587921143,3.152756690979004,7.995527994353324e-06,2.4366910457611084,0.6002089381217957,0.6002089381217957,0.0,119.9986343383789,106.0,17687.505859375,-0.0,2437.036865234375,1.0,283.1499938964844,286.3545227050781,290.2137145996094,291.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265934705734253,1.0,0.0,0.0,1.3180614709854126,1.3180670738220217,1.1592170778840229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.84130859375,0.0,108.52882385253906,1895.4371337890625,0.0,1086.660888671875,0.3741136193275451,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9459038972854614,0.3859457373619079,0.347562164068222,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635455310344696,0.4377637803554535,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811793565750122,0.4307805001735687,0.3013011515140533,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407776594161988,0.3806151449680328,0.3607825934886932,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276500701904297,0.2612625658512115,1.1793766021728516,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307861328125,1.0,0.5696142911911011,1.0,1.0,0.0,1.0,-3.1541805267333984,3.154172658920288,8.00315410742769e-06,2.4379656314849854,0.5998934507369995,0.5998934507369995,0.0,117.37915802001952,109.0,17683.83984375,-0.0,2425.643798828125,1.0,283.1499938964844,286.357666015625,290.217529296875,291.4266967773437,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264404058456421,1.0,0.0,0.0,1.3166356086730957,1.316641092300415,1.1567102831122618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.767333984375,0.0,108.2767105102539,1895.4371337890625,0.0,1085.698486328125,0.3738390207290649,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529688358306884,0.3865185081958771,0.3480222225189209,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650089740753174,0.4303058683872223,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870406985282898,0.4317414164543152,0.3019256889820099,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.948350727558136,0.3816201388835907,0.3616703152656555,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330768942832947,0.261903166770935,1.1819746494293213,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681634545326233,1.0,1.0,0.0,1.0,-3.1507132053375244,3.150705337524414,7.985767297213897e-06,2.435366630554199,0.5991824865341187,0.5991824865341187,0.0,115.33890533447266,109.0,17653.9375,-0.0,2408.05078125,1.0,283.1499938964844,286.361083984375,290.2254943847656,291.43414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18137.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261217594146729,1.0,0.0,0.0,1.3136422634124756,1.313647747039795,1.1514568143411457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.916259765625,0.0,107.75648498535156,1895.4371337890625,0.0,1083.6961669921875,0.3732699155807495,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578382968902588,0.3870634436607361,0.3484736382961273,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670325517654419,0.4247836470603943,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910348057746888,0.432681530714035,0.3025482892990112,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537094831466676,0.382606565952301,0.3625568151473999,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370150327682495,0.2625228762626648,1.1845568418502808,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673028230667114,1.0,1.0,0.0,1.0,-3.1495466232299805,3.14953875541687,7.979814654390793e-06,2.434448480606079,0.5984572172164917,0.5984572172164917,0.0,114.02645111083984,129.0,17630.10546875,-0.0,2398.768310546875,1.0,283.1499938964844,286.36376953125,290.23291015625,291.4404602050781,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257938742637634,1.0,0.0,0.0,1.3105792999267578,1.3105847835540771,1.1460934956630808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.683349609375,0.0,107.2319564819336,1895.4371337890625,0.0,1081.6390380859375,0.3726963102817535,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509121775627136,0.3881895542144775,0.3495464920997619,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705525934696197,0.4347549974918365,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860396385192872,0.4346076250076294,0.3039346635341644,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490692138672,0.3846174776554107,0.3645196557044983,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322944045066833,0.2637918889522552,1.1905975341796875,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.573259711265564,1.0,1.0,0.0,1.0,-3.1740729808807373,3.174064874649048,8.103635082079563e-06,2.453023910522461,0.5972742438316345,0.5972742438316345,0.0,117.32701873779295,149.0,17668.607421875,-0.0,2463.62353515625,1.0,283.1499938964844,286.3807373046875,290.2478332519531,291.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251084804534912,1.0,0.0,0.0,1.3049393892288208,1.30494487285614,1.1362505603074169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.295654296875,0.0,106.24021911621094,1895.4371337890625,0.0,1077.34716796875,0.3716102540493011,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509121775627136,0.3881895542144775,0.3495464920997619,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705525934696197,0.4347549974918365,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860396385192872,0.4346076250076294,0.3039346635341644,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490692138672,0.3846174776554107,0.3645196557044983,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322944045066833,0.2637918889522552,1.1905975341796875,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.573259711265564,1.0,1.0,0.0,1.0,-3.1740729808807373,3.174064874649048,8.103635082079563e-06,2.453023910522461,0.5972742438316345,0.5972742438316345,0.0,117.32701873779295,149.0,17668.607421875,-0.0,2463.62353515625,1.0,283.1499938964844,286.3807373046875,290.2478332519531,291.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251084804534912,1.0,0.0,0.0,1.3049393892288208,1.30494487285614,1.1362505603074169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.295654296875,0.0,106.24021911621094,1895.4371337890625,0.0,1077.34716796875,0.3716102540493011,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9209761619567872,0.3893329203128814,0.350938618183136,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.9845870733261108,0.4714207053184509,0.4467581808567047,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.960965931415558,0.4365589916706085,0.3055743873119354,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9183199405670166,0.386626660823822,0.3668022453784942,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.8113120198249817,0.2650240659713745,1.1980246305465698,286.9833374023437,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.275390625,286.9841003417969,1.0,0.5838351249694824,1.0,1.0,0.0,1.0,-3.203848361968994,3.2038400173187256,8.257409717771225e-06,2.47644591331482,0.5965323448181152,0.5965323448181152,0.0,128.26954650878906,169.0,17737.828125,-0.0,2581.48583984375,1.0,283.1499938964844,286.4058837890625,290.26824951171875,291.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18099.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244823932647705,1.0,0.0,0.0,1.3007380962371826,1.300743579864502,1.128946038875256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.1650390625,0.0,105.4566650390625,1895.4371337890625,0.0,1073.4376220703125,0.3707447052001953,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9209761619567872,0.3893329203128814,0.350938618183136,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.9845870733261108,0.4714207053184509,0.4467581808567047,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.960965931415558,0.4365589916706085,0.3055743873119354,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9183199405670166,0.386626660823822,0.3668022453784942,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.8113120198249817,0.2650240659713745,1.1980246305465698,286.9833374023437,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.275390625,286.9841003417969,1.0,0.5838351249694824,1.0,1.0,0.0,1.0,-3.203848361968994,3.2038400173187256,8.257409717771225e-06,2.47644591331482,0.5965323448181152,0.5965323448181152,0.0,128.26954650878906,169.0,17737.828125,-0.0,2581.48583984375,1.0,283.1499938964844,286.4058837890625,290.26824951171875,291.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18099.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244823932647705,1.0,0.0,0.0,1.3007380962371826,1.300743579864502,1.128946038875256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.1650390625,0.0,105.4566650390625,1895.4371337890625,0.0,1073.4376220703125,0.3707447052001953,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850787281990051,0.3903138637542724,0.3524338901042938,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487287998199464,0.4724843502044678,0.4482239186763763,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219761490821838,0.4383729100227356,0.3073097169399261,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835081458091736,0.388496458530426,0.3692054748535156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7816662788391113,0.2660987973213196,1.2059078216552734,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957655310630798,1.0,1.0,0.0,1.0,-3.2218637466430664,3.221855401992798,8.350803909706883e-06,2.490478515625,0.5958803296089172,0.5958803296089172,0.0,144.72959899902344,189.0,17771.61328125,-0.0,2707.927734375,1.0,283.1499938964844,286.4211120605469,290.29168701171875,291.5041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18081.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239790320396423,1.0,0.0,0.0,1.2972683906555176,1.2972737550735474,1.1229310103999525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.849365234375,0.0,104.82334899902344,1895.4371337890625,0.0,1070.3016357421875,0.370042085647583,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850787281990051,0.3903138637542724,0.3524338901042938,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487287998199464,0.4724843502044678,0.4482239186763763,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219761490821838,0.4383729100227356,0.3073097169399261,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835081458091736,0.388496458530426,0.3692054748535156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7816662788391113,0.2660987973213196,1.2059078216552734,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957655310630798,1.0,1.0,0.0,1.0,-3.2218637466430664,3.221855401992798,8.350803909706883e-06,2.490478515625,0.5958803296089172,0.5958803296089172,0.0,144.72959899902344,189.0,17771.61328125,-0.0,2707.927734375,1.0,283.1499938964844,286.4211120605469,290.29168701171875,291.5041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18081.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239790320396423,1.0,0.0,0.0,1.2972683906555176,1.2972737550735474,1.1229310103999525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.849365234375,0.0,104.82334899902344,1895.4371337890625,0.0,1070.3016357421875,0.370042085647583,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560596704483032,0.3911785185337066,0.3538811802864074,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913260281085968,0.473882645368576,0.4501656591892242,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900445699691772,0.440084308385849,0.3090198934078216,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552508354187012,0.3902639746665954,0.3715759813785553,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566441893577576,0.2670619487762451,1.2135928869247437,287.01727294921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085091233253479,1.0,1.0,0.0,1.0,-3.2400870323181152,3.240078449249268,8.445815183222294e-06,2.5046753883361816,0.5954152345657349,0.5954152345657349,0.0,162.9761199951172,209.0,17811.14453125,-0.0,2846.0615234375,1.0,283.1499938964844,286.4353942871094,290.3153991699219,291.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18063.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235790252685547,1.0,0.0,0.0,1.2945815324783323,1.294587016105652,1.1182843451251757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.833251953125,0.0,104.32469940185548,1895.4371337890625,0.0,1067.8145751953125,0.3694872856140136,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560596704483032,0.3911785185337066,0.3538811802864074,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913260281085968,0.473882645368576,0.4501656591892242,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900445699691772,0.440084308385849,0.3090198934078216,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552508354187012,0.3902639746665954,0.3715759813785553,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566441893577576,0.2670619487762451,1.2135928869247437,287.01727294921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085091233253479,1.0,1.0,0.0,1.0,-3.2400870323181152,3.240078449249268,8.445815183222294e-06,2.5046753883361816,0.5954152345657349,0.5954152345657349,0.0,162.9761199951172,209.0,17811.14453125,-0.0,2846.0615234375,1.0,283.1499938964844,286.4353942871094,290.3153991699219,291.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18063.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235790252685547,1.0,0.0,0.0,1.2945815324783323,1.294587016105652,1.1182843451251757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.833251953125,0.0,104.32469940185548,1895.4371337890625,0.0,1067.8145751953125,0.3694872856140136,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437966108322144,0.3915765285491943,0.3545882403850555,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988706469535828,0.4746269285678863,0.4512143433094024,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.87675940990448,0.440908133983612,0.3098642528057098,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433283567428589,0.3911150693893432,0.3727460205554962,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460861802101135,0.267507404088974,1.2173470258712769,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150254607200623,1.0,1.0,0.0,1.0,-3.2491347789764404,3.249126434326172,8.493190762237646e-06,2.5117249488830566,0.59525465965271,0.59525465965271,0.0,172.5294952392578,209.0,17832.765625,-0.0,2917.947265625,1.0,283.1499938964844,286.4421691894531,290.3274230957031,291.5438537597656,293.1499938964844,293.1499938964844,283.1499938964844,18054.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234164237976074,1.0,0.0,0.0,1.2935389280319214,1.2935442924499512,1.116483758778486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.953857421875,0.0,104.12628173828124,1895.4371337890625,0.0,1066.8045654296875,0.369266003370285,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328079581260681,0.3919534981250763,0.355283260345459,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862161636352539,0.4753785133361816,0.4522842466831207,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647669553756714,0.4417120516300201,0.3107000887393951,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.832650899887085,0.3919455111026764,0.3739039003849029,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366483807563782,0.267930269241333,1.2210335731506348,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215797066688538,1.0,1.0,0.0,1.0,-3.2580878734588623,3.2580795288085938,8.540200724382885e-06,2.5187010765075684,0.5951447486877441,0.5951447486877441,0.0,182.2794952392578,212.0,17855.572265625,-0.0,2991.11279296875,1.0,283.1499938964844,286.4486083984375,290.3395690917969,291.5574645996094,293.1499938964844,293.1499938964844,283.1499938964844,18045.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232794523239136,1.0,0.0,0.0,1.2927076816558838,1.2927131652832031,1.115049386157807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.163818359375,0.0,103.96344757080078,1895.4371337890625,0.0,1065.95458984375,0.3690840899944305,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208242058753967,0.3926734328269958,0.3563699722290039,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726112246513367,0.4768828153610229,0.4541528224945068,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520786166191101,0.4432820081710815,0.312135249376297,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.82124924659729,0.3935647904872894,0.3758964240550995,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.72651606798172,0.2687321901321411,1.2268565893173218,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.629815399646759,1.0,1.0,0.0,1.0,-3.272770881652832,3.2727622985839844,8.617748790129554e-06,2.5302085876464844,0.5950379967689514,0.5950379967689514,0.0,194.60305786132807,215.0,17895.693359375,-0.0,3091.465576171875,1.0,283.1499938964844,286.4595947265625,290.3641662597656,291.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,18028.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230711936950684,1.0,0.0,0.0,1.2915745973587036,1.291580080986023,1.113095535743014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.513427734375,0.0,103.72915649414062,1895.4371337890625,0.0,1064.6629638671875,0.3688215017318725,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208242058753967,0.3926734328269958,0.3563699722290039,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726112246513367,0.4768828153610229,0.4541528224945068,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520786166191101,0.4432820081710815,0.312135249376297,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.82124924659729,0.3935647904872894,0.3758964240550995,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.72651606798172,0.2687321901321411,1.2268565893173218,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.629815399646759,1.0,1.0,0.0,1.0,-3.272770881652832,3.2727622985839844,8.617748790129554e-06,2.5302085876464844,0.5950379967689514,0.5950379967689514,0.0,194.60305786132807,215.0,17895.693359375,-0.0,3091.465576171875,1.0,283.1499938964844,286.4595947265625,290.3641662597656,291.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,18028.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230711936950684,1.0,0.0,0.0,1.2915745973587036,1.291580080986023,1.113095535743014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.513427734375,0.0,103.72915649414062,1895.4371337890625,0.0,1064.6629638671875,0.3688215017318725,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138440847396851,0.3933789432048797,0.3572824001312256,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651034235954285,0.4783862233161926,0.45585897564888,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451560735702515,0.4448283612728119,0.3134287595748901,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.814852774143219,0.3951567113399505,0.3776928782463074,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207605242729187,0.2695112526416778,1.2317591905593872,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357053518295288,1.0,1.0,0.0,1.0,-3.2855329513549805,3.2855241298675537,8.685361535754055e-06,2.5401816368103027,0.5950865149497986,0.5950865149497986,0.0,202.6859893798828,203.0,17935.201171875,-0.0,3164.65625,1.0,283.1499938964844,286.4683837890625,290.3887939453125,291.61236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18013.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229432821273804,1.0,0.0,0.0,1.291128635406494,1.291133999824524,1.1123268706114689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.763916015625,0.0,103.61315155029295,1895.4371337890625,0.0,1063.8699951171875,0.3686909675598144,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138440847396851,0.3933789432048797,0.3572824001312256,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651034235954285,0.4783862233161926,0.45585897564888,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451560735702515,0.4448283612728119,0.3134287595748901,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.814852774143219,0.3951567113399505,0.3776928782463074,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207605242729187,0.2695112526416778,1.2317591905593872,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357053518295288,1.0,1.0,0.0,1.0,-3.2855329513549805,3.2855241298675537,8.685361535754055e-06,2.5401816368103027,0.5950865149497986,0.5950865149497986,0.0,202.6859893798828,203.0,17935.201171875,-0.0,3164.65625,1.0,283.1499938964844,286.4683837890625,290.3887939453125,291.61236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18013.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229432821273804,1.0,0.0,0.0,1.291128635406494,1.291133999824524,1.1123268706114689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.763916015625,0.0,103.61315155029295,1895.4371337890625,0.0,1063.8699951171875,0.3686909675598144,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155491948127747,0.3940857946872711,0.3578604161739349,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673824071884155,0.4798830449581146,0.4572109282016754,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473708033561707,0.4463638663291931,0.3144549429416656,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171131014823914,0.3967357575893402,0.3791252374649048,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224636673927307,0.2702881097793579,1.234974026679993,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359833478927612,1.0,1.0,0.0,1.0,-3.2946815490722656,3.294672727584839,8.734151379030664e-06,2.5473928451538086,0.5952773094177246,0.5952773094177246,0.0,201.8089599609375,191.0,17969.67578125,-0.0,3179.936767578125,1.0,283.1499938964844,286.474853515625,290.41339111328125,291.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,17998.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622880220413208,1.0,0.0,0.0,1.291330337524414,1.2913357019424438,1.112674539172076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.855712890625,0.0,103.60807800292967,1895.4371337890625,0.0,1063.4791259765625,0.36868417263031,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155491948127747,0.3940857946872711,0.3578604161739349,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673824071884155,0.4798830449581146,0.4572109282016754,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473708033561707,0.4463638663291931,0.3144549429416656,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171131014823914,0.3967357575893402,0.3791252374649048,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224636673927307,0.2702881097793579,1.234974026679993,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359833478927612,1.0,1.0,0.0,1.0,-3.2946815490722656,3.294672727584839,8.734151379030664e-06,2.5473928451538086,0.5952773094177246,0.5952773094177246,0.0,201.8089599609375,191.0,17969.67578125,-0.0,3179.936767578125,1.0,283.1499938964844,286.474853515625,290.41339111328125,291.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,17998.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622880220413208,1.0,0.0,0.0,1.291330337524414,1.2913357019424438,1.112674539172076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.855712890625,0.0,103.60807800292967,1895.4371337890625,0.0,1063.4791259765625,0.36868417263031,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.82100510597229,0.3947004377841949,0.3582107722759247,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739089369773865,0.4811464846134186,0.4581909477710724,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535526990890503,0.4476608335971832,0.3152025938034057,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230113387107849,0.3980712294578552,0.3801740705966949,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273656129837036,0.2709636390209198,1.236998438835144,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340348124504089,1.0,1.0,0.0,1.0,-3.300877571105957,3.3008687496185303,8.767228791839443e-06,2.5522592067718506,0.5955454707145691,0.5955454707145691,0.0,196.95388793945312,191.0,17998.2890625,-0.0,3166.3193359375,1.0,283.1499938964844,286.478759765625,290.4339599609375,291.66229248046875,293.1499938964844,293.1499938964844,283.1499938964844,17986.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228650212287903,1.0,0.0,0.0,1.291966438293457,1.2919719219207764,1.113771048721901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.541259765625,0.0,103.68357849121094,1895.4371337890625,0.0,1063.385009765625,0.3687678277492523,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.82232666015625,0.3948191404342651,0.358269453048706,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8754973411560059,0.4813874363899231,0.4583678543567657,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550575971603394,0.4479081928730011,0.3153378069400787,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244182467460632,0.398326426744461,0.3803645074367523,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285482287406921,0.271094799041748,1.237346649169922,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.633516252040863,1.0,1.0,0.0,1.0,-3.301971435546875,3.301962614059448,8.773073204793036e-06,2.5531179904937744,0.595608651638031,0.595608651638031,0.0,195.7658233642578,179.0,18003.951171875,-0.0,3162.0439453125,1.0,283.1499938964844,286.4794006347656,290.4378662109375,291.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,17984.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228651404380798,1.0,0.0,0.0,1.2921369075775146,1.2921422719955444,1.114064858143138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.82177734375,0.0,103.70614624023438,1895.4371337890625,0.0,1063.385986328125,0.3687929213047027,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269877433776855,0.3951924741268158,0.3584395945072174,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811237215995789,0.4821405112743377,0.4589042067527771,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603984713554382,0.4486812353134155,0.3157481849193573,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293551206588745,0.3991252779960632,0.3809442818164825,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327197194099426,0.2715094685554504,1.2383782863616943,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0734558105469,1.0,0.6316528916358948,1.0,1.0,0.0,1.0,-3.30525279045105,3.305243968963623,8.79061917657964e-06,2.555694103240967,0.5958338379859924,0.5958338379859924,0.0,191.6208648681641,179.0,18022.27734375,-0.0,3145.922607421875,1.0,283.1499938964844,286.4812316894531,290.4501342773437,291.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,17977.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228716373443604,1.0,0.0,0.0,1.292779803276062,1.2927852869033811,1.1151738021908389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.8564453125,0.0,103.79491424560548,1895.4371337890625,0.0,1063.426025390625,0.3688916862010956,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323631882667542,0.3955678939819336,0.3585945963859558,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876322507858276,0.4828924536705017,0.4594213962554931,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666067123413086,0.4494533836841583,0.3161444664001465,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350266218185425,0.3999249339103699,0.3815066516399383,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375393509864807,0.2719301879405975,1.2393507957458496,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295173168182373,1.0,1.0,0.0,1.0,-3.30838394165039,3.308375120162964,8.807376616459806e-06,2.5581517219543457,0.596101701259613,0.596101701259613,0.0,186.99417114257807,167.0,18041.76171875,-0.0,3126.715087890625,1.0,283.1499938964844,286.4828491210937,290.4624938964844,291.6937255859375,293.1499938964844,293.1499938964844,283.1499938964844,17970.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228861808776855,1.0,0.0,0.0,1.2935903072357178,1.2935956716537476,1.1165725055661825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.96240234375,0.0,103.91117095947266,1895.4371337890625,0.0,1063.5162353515625,0.3690211474895477,1.0,0.0,3.0,1.0,0.0
