time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321887016296,0.3963187336921692,0.3588714301586151,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030565619468688,0.4843886494636535,0.4604130685329437,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814835548400879,0.4509910643100738,0.3169061541557312,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485692143440247,0.401522159576416,0.3825939893722534,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491141557693481,0.2727842926979065,1.241185426712036,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.624698281288147,1.0,1.0,0.0,1.0,-3.3143398761749268,3.3143310546875,8.83929169503972e-06,2.5628252029418945,0.5967745184898376,0.5967745184898376,0.0,176.78839111328125,155.0,18084.916015625,-0.0,3082.124755859375,1.0,283.1499938964844,286.4854736328125,290.4876403808594,291.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,17954.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229386925697327,1.0,0.0,0.0,1.2957404851913452,1.295745849609375,1.1202874361515569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.47216796875,0.0,104.23018646240234,1895.4371337890625,0.0,1063.8416748046875,0.3693763017654419,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321887016296,0.3963187336921692,0.3588714301586151,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030565619468688,0.4843886494636535,0.4604130685329437,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814835548400879,0.4509910643100738,0.3169061541557312,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485692143440247,0.401522159576416,0.3825939893722534,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491141557693481,0.2727842926979065,1.241185426712036,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.624698281288147,1.0,1.0,0.0,1.0,-3.3143398761749268,3.3143310546875,8.83929169503972e-06,2.5628252029418945,0.5967745184898376,0.5967745184898376,0.0,176.78839111328125,155.0,18084.916015625,-0.0,3082.124755859375,1.0,283.1499938964844,286.4854736328125,290.4876403808594,291.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,17954.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229386925697327,1.0,0.0,0.0,1.2957404851913452,1.295745849609375,1.1202874361515569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.47216796875,0.0,104.23018646240234,1895.4371337890625,0.0,1063.8416748046875,0.3693763017654419,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612825274467468,0.3970614969730377,0.3591141402721405,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232801795005798,0.485867828130722,0.4613599777221679,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996759057044983,0.4525142610073089,0.3176363110542297,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654016256332397,0.4031096398830414,0.3836434781551361,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.763576090335846,0.2736473083496094,1.2429256439208984,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407594203949,1.0,1.0,0.0,1.0,-3.3200037479400635,3.3199949264526367,8.869692464941181e-06,2.567268133163452,0.5976494550704956,0.5976494550704956,0.0,165.79209899902344,143.0,18134.564453125,-0.0,3032.2490234375,1.0,283.1499938964844,286.4872741699219,290.5136108398437,291.75054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17937.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230254173278809,1.0,0.0,0.0,1.2986677885055542,1.2986732721328735,1.1253550979972716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.491943359375,0.0,104.6764678955078,1895.4371337890625,0.0,1064.379150390625,0.3698725402355194,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612825274467468,0.3970614969730377,0.3591141402721405,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232801795005798,0.485867828130722,0.4613599777221679,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996759057044983,0.4525142610073089,0.3176363110542297,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654016256332397,0.4031096398830414,0.3836434781551361,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.763576090335846,0.2736473083496094,1.2429256439208984,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407594203949,1.0,1.0,0.0,1.0,-3.3200037479400635,3.3199949264526367,8.869692464941181e-06,2.567268133163452,0.5976494550704956,0.5976494550704956,0.0,165.79209899902344,143.0,18134.564453125,-0.0,3032.2490234375,1.0,283.1499938964844,286.4872741699219,290.5136108398437,291.75054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17937.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230254173278809,1.0,0.0,0.0,1.2986677885055542,1.2986732721328735,1.1253550979972716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.491943359375,0.0,104.6764678955078,1895.4371337890625,0.0,1064.379150390625,0.3698725402355194,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811485171318054,0.3977886140346527,0.359328955411911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481799602508544,0.4873234629631042,0.4622699320316314,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229981899261476,0.4540168642997741,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861081004142761,0.4046803116798401,0.3846624195575714,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814438343048096,0.2745108604431152,1.2445999383926392,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.3254435062408447,3.325434684753418,8.898936357581988e-06,2.5715343952178955,0.5987483859062195,0.5987483859062195,0.0,154.373779296875,131.0,18191.5625,-0.0,2979.314453125,1.0,283.1499938964844,286.4882202148437,290.5406494140625,291.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,17918.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623153030872345,1.0,0.0,0.0,1.3024559020996094,1.3024612665176392,1.1319297499312597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.121337890625,0.0,105.26470184326172,1895.4371337890625,0.0,1065.1700439453125,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811485171318054,0.3977886140346527,0.359328955411911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481799602508544,0.4873234629631042,0.4622699320316314,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229981899261476,0.4540168642997741,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861081004142761,0.4046803116798401,0.3846624195575714,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814438343048096,0.2745108604431152,1.2445999383926392,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.3254435062408447,3.325434684753418,8.898936357581988e-06,2.5715343952178955,0.5987483859062195,0.5987483859062195,0.0,154.373779296875,131.0,18191.5625,-0.0,2979.314453125,1.0,283.1499938964844,286.4882202148437,290.5406494140625,291.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,17918.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623153030872345,1.0,0.0,0.0,1.3024559020996094,1.3024612665176392,1.1319297499312597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.121337890625,0.0,105.26470184326172,1895.4371337890625,0.0,1065.1700439453125,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905651032924652,0.39849454164505,0.3595180213451385,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749979972839355,0.4887503981590271,0.4631456732749939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521716833114624,0.4554939568042755,0.319022923707962,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117920398712158,0.4062286913394928,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033297061920166,0.2753684818744659,1.2462142705917358,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081098914146423,1.0,1.0,0.0,1.0,-3.330677032470703,3.3306682109832764,8.92711614142172e-06,2.57563853263855,0.6000933647155762,0.6000933647155762,0.0,142.73214721679688,134.0,18256.62890625,-0.0,2924.48681640625,1.0,283.1499938964844,286.4882202148437,290.56890869140625,291.8130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233307123184204,1.0,0.0,0.0,1.3071938753128052,1.3071993589401243,1.1401801458532645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.431640625,0.0,106.01142120361328,1895.4371337890625,0.0,1066.272705078125,0.3713516294956207,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905651032924652,0.39849454164505,0.3595180213451385,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749979972839355,0.4887503981590271,0.4631456732749939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521716833114624,0.4554939568042755,0.319022923707962,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117920398712158,0.4062286913394928,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033297061920166,0.2753684818744659,1.2462142705917358,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081098914146423,1.0,1.0,0.0,1.0,-3.330677032470703,3.3306682109832764,8.92711614142172e-06,2.57563853263855,0.6000933647155762,0.6000933647155762,0.0,142.73214721679688,134.0,18256.62890625,-0.0,2924.48681640625,1.0,283.1499938964844,286.4882202148437,290.56890869140625,291.8130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233307123184204,1.0,0.0,0.0,1.3071938753128052,1.3071993589401243,1.1401801458532645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.431640625,0.0,106.01142120361328,1895.4371337890625,0.0,1066.272705078125,0.3713516294956207,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143807291984558,0.3988364636898041,0.3596982657909393,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9828355312347412,0.4894519746303558,0.4636717736721039,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961288332939148,0.4562211632728576,0.3194296360015869,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212544560432434,0.4069931209087372,0.3862388730049133,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105354905128479,0.2757930755615234,1.2474756240844729,287.0888671875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442795753479,1.0,1.0,0.0,1.0,-3.33423399925232,3.3342251777648926,8.946169145929161e-06,2.5783796310424805,0.6008670330047607,0.6008670330047607,0.0,139.45172119140625,134.0,18295.1953125,-0.0,2913.48583984375,1.0,283.1499938964844,286.4881591796875,290.58349609375,291.8298034667969,293.1499938964844,293.1499938964844,283.1499938964844,17886.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234405040740967,1.0,0.0,0.0,1.3099371194839478,1.3099424839019775,1.1449705539234857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.9189453125,0.0,106.44740295410156,1895.4371337890625,0.0,1066.9541015625,0.3718329966068268,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202303886413574,0.3991600573062897,0.3599170744419098,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876214265823364,0.4901376068592071,0.4642399847507477,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669826626777648,0.4569317996501922,0.3198671638965606,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276021718978882,0.4077425301074981,0.3868677616119385,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150571584701538,0.2762055695056915,1.2489570379257202,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066185235977173,1.0,1.0,0.0,1.0,-3.3382439613342285,3.3382351398468018,8.967750545707531e-06,2.5814998149871826,0.6017234921455383,0.6017234921455383,0.0,137.55966186523438,137.0,18337.978515625,-0.0,2911.343017578125,1.0,283.1499938964844,286.4882202148437,290.5985107421875,291.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,17873.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235682368278503,1.0,0.0,0.0,1.3129854202270508,1.3129907846450806,1.1503055219463933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.75,0.0,106.933837890625,1895.4371337890625,0.0,1067.7474365234375,0.3723689615726471,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257189631462096,0.3997497260570526,0.360393762588501,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919915795326232,0.4914563596248626,0.4654228687286377,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722995162010192,0.4582989513874054,0.3207755088806152,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338858127593994,0.4091908037662506,0.3881741166114807,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193398714065552,0.2769864499568939,1.252181887626648,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071208715438843,1.0,1.0,0.0,1.0,-3.3467812538146973,3.3467721939086914,9.013801900437102e-06,2.5881495475769043,0.6036837697029114,0.6036837697029114,0.0,136.18771362304688,140.0,18433.3515625,-0.0,2921.9296875,1.0,283.1499938964844,286.4878845214844,290.62994384765625,291.884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17845.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238890886306763,1.0,0.0,0.0,1.320033311843872,1.3200387954711914,1.162688079148211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.25732421875,0.0,108.06914520263672,1895.4371337890625,0.0,1069.7421875,0.3736151456832886,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257189631462096,0.3997497260570526,0.360393762588501,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919915795326232,0.4914563596248626,0.4654228687286377,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722995162010192,0.4582989513874054,0.3207755088806152,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338858127593994,0.4091908037662506,0.3881741166114807,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193398714065552,0.2769864499568939,1.252181887626648,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071208715438843,1.0,1.0,0.0,1.0,-3.3467812538146973,3.3467721939086914,9.013801900437102e-06,2.5881495475769043,0.6036837697029114,0.6036837697029114,0.0,136.18771362304688,140.0,18433.3515625,-0.0,2921.9296875,1.0,283.1499938964844,286.4878845214844,290.62994384765625,291.884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17845.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238890886306763,1.0,0.0,0.0,1.320033311843872,1.3200387954711914,1.162688079148211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.25732421875,0.0,108.06914520263672,1895.4371337890625,0.0,1069.7421875,0.3736151456832886,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254404902458192,0.4002645909786224,0.3608783781528473,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921071529388428,0.4927028715610504,0.4666178524494171,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725276827812196,0.4595926702022552,0.3216916620731354,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343494772911072,0.4105694890022278,0.3894948661327362,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194783329963684,0.2777054607868194,1.2555097341537476,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608722448348999,1.0,1.0,0.0,1.0,-3.3554937839508057,3.3554847240448,9.060931006388271e-06,2.594939947128296,0.6059918403625488,0.6059918403625488,0.0,136.84107971191406,143.0,18540.79296875,-0.0,2944.54150390625,1.0,283.1499938964844,286.4863586425781,290.6632080078125,291.9234924316406,293.1499938964844,293.1499938964844,283.1499938964844,17815.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243152022361755,1.0,0.0,0.0,1.3284456729888916,1.328451156616211,1.1775544805914258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.814453125,0.0,109.4432601928711,1895.4371337890625,0.0,1072.395263671875,0.3751149475574493,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254404902458192,0.4002645909786224,0.3608783781528473,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921071529388428,0.4927028715610504,0.4666178524494171,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725276827812196,0.4595926702022552,0.3216916620731354,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343494772911072,0.4105694890022278,0.3894948661327362,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194783329963684,0.2777054607868194,1.2555097341537476,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608722448348999,1.0,1.0,0.0,1.0,-3.3554937839508057,3.3554847240448,9.060931006388271e-06,2.594939947128296,0.6059918403625488,0.6059918403625488,0.0,136.84107971191406,143.0,18540.79296875,-0.0,2944.54150390625,1.0,283.1499938964844,286.4863586425781,290.6632080078125,291.9234924316406,293.1499938964844,293.1499938964844,283.1499938964844,17815.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243152022361755,1.0,0.0,0.0,1.3284456729888916,1.328451156616211,1.1775544805914258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.814453125,0.0,109.4432601928711,1895.4371337890625,0.0,1072.395263671875,0.3751149475574493,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219159483909608,0.4007090032100677,0.3613418936729431,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898666739463806,0.4938778579235077,0.4677903950214386,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699310064315796,0.4608138501644134,0.3225905299186706,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931538999080658,0.4118798673152923,0.3907958567142486,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8172884583473206,0.2783646285533905,1.2587792873382568,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933091163635,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.107268851948902e-06,2.6015963554382324,0.6086342930793762,0.6086342930793762,0.0,138.61898803710938,146.0,18657.56640625,-0.0,2973.355224609375,1.0,283.1499938964844,286.483154296875,290.6971740722656,291.9647827148437,293.1499938964844,293.1499938964844,283.1499938964844,17782.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249178051948547,1.0,0.0,0.0,1.3382636308670044,1.3382691144943235,1.1950244527270118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.01904296875,0.0,111.07418060302734,1895.4371337890625,0.0,1076.1556396484375,0.3768825829029083,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219159483909608,0.4007090032100677,0.3613418936729431,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898666739463806,0.4938778579235077,0.4677903950214386,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699310064315796,0.4608138501644134,0.3225905299186706,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931538999080658,0.4118798673152923,0.3907958567142486,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8172884583473206,0.2783646285533905,1.2587792873382568,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108933091163635,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.107268851948902e-06,2.6015963554382324,0.6086342930793762,0.6086342930793762,0.0,138.61898803710938,146.0,18657.56640625,-0.0,2973.355224609375,1.0,283.1499938964844,286.483154296875,290.6971740722656,291.9647827148437,293.1499938964844,293.1499938964844,283.1499938964844,17782.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249178051948547,1.0,0.0,0.0,1.3382636308670044,1.3382691144943235,1.1950244527270118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.01904296875,0.0,111.07418060302734,1895.4371337890625,0.0,1076.1556396484375,0.3768825829029083,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171870350837708,0.4010551273822784,0.3617340922355652,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.986588716506958,0.4948934614658355,0.4688310325145721,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661164879798888,0.4618711471557617,0.3233887553215027,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9273993372917176,0.4130240380764007,0.3919580578804016,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141416311264038,0.2789191901683807,1.2616618871688845,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131383776664734,1.0,1.0,0.0,1.0,-3.371587991714477,3.3715786933898926,9.148268873104826e-06,2.607466220855713,0.6113222241401672,0.6113222241401672,0.0,140.81495666503906,146.0,18769.9921875,-0.0,3002.52001953125,1.0,283.1499938964844,286.478271484375,290.7260131835937,292.00152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17753.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257182955741882,1.0,0.0,0.0,1.348467230796814,1.3484727144241333,1.213316807024967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.71044921875,0.0,112.80233764648438,1895.4371337890625,0.0,1081.1650390625,0.3787410855293274,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167382717132568,0.4010824263095855,0.3617663383483886,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.9862658381462096,0.4949788153171539,0.4689194560050964,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657419323921204,0.4619600772857666,0.3234566152095794,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269971251487732,0.4131207764148712,0.3920572400093078,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138352036476135,0.2789651453495025,1.261905550956726,287.09259033203125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133397817611694,1.0,1.0,0.0,1.0,-3.372227191925049,3.372217893600464,9.1517440523603e-06,2.607962846755981,0.6115666031837463,0.6115666031837463,0.0,141.02255249023438,149.0,18779.96484375,-0.0,3005.119873046875,1.0,283.1499938964844,286.4777526855469,290.72833251953125,292.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17751.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257999539375305,1.0,0.0,0.0,1.349404215812683,1.349409818649292,1.215003493371114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.77734375,0.0,112.96261596679688,1895.4371337890625,0.0,1081.677001953125,0.3789126873016357,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138453006744384,0.4012423157691955,0.3619602620601654,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.9841339588165284,0.4955008924007416,0.4694634079933166,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.96327543258667,0.4625043272972107,0.3238741159439087,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243725538253784,0.4137148857116699,0.3926691114902496,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118249177932739,0.2792437672615051,1.263399600982666,287.0907897949219,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146126985549927,1.0,1.0,0.0,1.0,-3.376149654388428,3.376140594482422,9.173079888569193e-06,2.611008882522583,0.6131337285041809,0.6131337285041809,0.0,142.367919921875,149.0,18842.994140625,-0.0,3021.507080078125,1.0,283.1499938964844,286.4742431640625,290.7421264648437,292.02294921875,293.1499938964844,293.1499938964844,283.1499938964844,17736.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263572573661804,1.0,0.0,0.0,1.3554468154907229,1.355452299118042,1.225909329605202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.275390625,0.0,114.0024871826172,1895.4371337890625,0.0,1085.1756591796875,0.3800230622291565,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108723998069764,0.4013846814632416,0.3621410727500915,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981848120689392,0.496004194021225,0.469992458820343,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9606457352638244,0.4630296528339386,0.3242804706096649,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216243028640748,0.4142917394638061,0.3932674527168274,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096902370452881,0.2795085310935974,1.2648438215255735,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158997416496277,1.0,1.0,0.0,1.0,-3.379948854446411,3.3799397945404053,9.193760888592806e-06,2.6139562129974365,0.6147629618644714,0.6147629618644714,0.0,143.77565002441406,152.0,18907.091796875,-0.0,3038.017333984375,1.0,283.1499938964844,286.47021484375,290.7544860839844,292.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,17721.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269927024841309,1.0,0.0,0.0,1.3617855310440063,1.3617910146713257,1.2374020741390268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.45556640625,0.0,115.10442352294922,1895.4371337890625,0.0,1089.1746826171875,0.3811939358711242,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383997917176,0.4016182720661163,0.3624621033668518,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769431352615356,0.4969553351402282,0.4710040986537933,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550602436065674,0.464024543762207,0.3250585496425628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762263298036,0.4153946042060852,0.3944218158721924,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799977958202362,1.2675772905349731,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184817552566528,1.0,1.0,0.0,1.0,-3.3871641159057617,3.387155055999756,9.233076525561046e-06,2.619544506072998,0.6181944012641907,0.6181944012641907,0.0,146.7163848876953,155.0,19038.11328125,-0.0,3071.01513671875,1.0,283.1499938964844,286.460693359375,290.77459716796875,292.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,17693.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628492534160614,1.0,0.0,0.0,1.3753002882003784,1.3753060102462769,1.262084765585314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.759765625,0.0,117.4901123046875,1895.4371337890625,0.0,1098.654296875,0.3837086260318756,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383997917176,0.4016182720661163,0.3624621033668518,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769431352615356,0.4969553351402282,0.4710040986537933,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550602436065674,0.464024543762207,0.3250585496425628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762263298036,0.4153946042060852,0.3944218158721924,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799977958202362,1.2675772905349731,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184817552566528,1.0,1.0,0.0,1.0,-3.3871641159057617,3.387155055999756,9.233076525561046e-06,2.619544506072998,0.6181944012641907,0.6181944012641907,0.0,146.7163848876953,155.0,19038.11328125,-0.0,3071.01513671875,1.0,283.1499938964844,286.460693359375,290.77459716796875,292.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,17693.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628492534160614,1.0,0.0,0.0,1.3753002882003784,1.3753060102462769,1.262084765585314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.759765625,0.0,117.4901123046875,1895.4371337890625,0.0,1098.654296875,0.3837086260318756,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017843902111053,0.3627274334430694,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971729338169098,0.4978312849998474,0.4719506502151489,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492154121398926,0.4649453163146972,0.3257888853549957,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910369336605072,0.4164301753044128,0.3955177664756775,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8004547953605652,0.2804350554943084,1.270099639892578,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210392713546753,1.0,1.0,0.0,1.0,-3.393852472305298,3.393843173980713,9.26956272451207e-06,2.6247124671936035,0.6218404769897461,0.6218404769897461,0.0,149.7614288330078,158.0,19172.412109375,-0.0,3103.571533203125,1.0,283.1499938964844,286.44940185546875,290.7882995605469,292.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,17667.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302851438522339,1.0,0.0,0.0,1.3898733854293823,1.3898791074752808,1.288973265900495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5625,0.0,120.11575317382812,1895.4371337890625,0.0,1110.0599365234375,0.3864447176456451,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017843902111053,0.3627274334430694,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971729338169098,0.4978312849998474,0.4719506502151489,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492154121398926,0.4649453163146972,0.3257888853549957,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910369336605072,0.4164301753044128,0.3955177664756775,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8004547953605652,0.2804350554943084,1.270099639892578,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210392713546753,1.0,1.0,0.0,1.0,-3.393852472305298,3.393843173980713,9.26956272451207e-06,2.6247124671936035,0.6218404769897461,0.6218404769897461,0.0,149.7614288330078,158.0,19172.412109375,-0.0,3103.571533203125,1.0,283.1499938964844,286.44940185546875,290.7882995605469,292.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,17667.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302851438522339,1.0,0.0,0.0,1.3898733854293823,1.3898791074752808,1.288973265900495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5625,0.0,120.11575317382812,1895.4371337890625,0.0,1110.0599365234375,0.3864447176456451,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819268226624,0.4018848538398742,0.3629368245601654,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.966320812702179,0.4986297488212585,0.4728282988071441,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.943261742591858,0.4657931327819824,0.3264708220958709,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140380859376,0.4173997044563293,0.3965545892715454,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957800030708313,0.2808231115341186,1.2724140882492063,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235465407371521,1.0,1.0,0.0,1.0,-3.4000113010406494,3.4000020027160645,9.30318947212072e-06,2.629457712173462,0.6256809234619141,0.6256809234619141,0.0,152.86167907714844,161.0,19309.404296875,-0.0,3135.378662109375,1.0,283.1499938964844,286.4364929199219,290.7956237792969,292.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,17642.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323458552360535,1.0,0.0,0.0,1.4054248332977295,1.405430555343628,1.3179794677853354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.853515625,0.0,122.97635650634766,1895.4371337890625,0.0,1123.27197265625,0.3893887996673584,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819268226624,0.4018848538398742,0.3629368245601654,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.966320812702179,0.4986297488212585,0.4728282988071441,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.943261742591858,0.4657931327819824,0.3264708220958709,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140380859376,0.4173997044563293,0.3965545892715454,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957800030708313,0.2808231115341186,1.2724140882492063,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235465407371521,1.0,1.0,0.0,1.0,-3.4000113010406494,3.4000020027160645,9.30318947212072e-06,2.629457712173462,0.6256809234619141,0.6256809234619141,0.0,152.86167907714844,161.0,19309.404296875,-0.0,3135.378662109375,1.0,283.1499938964844,286.4364929199219,290.7956237792969,292.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,17642.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323458552360535,1.0,0.0,0.0,1.4054248332977295,1.405430555343628,1.3179794677853354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.853515625,0.0,122.97635650634766,1895.4371337890625,0.0,1123.27197265625,0.3893887996673584,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880476355552673,0.4019213616847992,0.3630908131599426,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914686203004,0.4993517994880676,0.4736358523368835,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.93729829788208,0.4665690660476684,0.3271043002605438,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999983072280884,0.4183043539524078,0.3975323438644409,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811638712882995,1.2745254039764404,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259905099868774,1.0,1.0,0.0,1.0,-3.405645608901977,3.4056363105773926,9.33396768232342e-06,2.633784532546997,0.6296975016593933,0.6296975016593933,0.0,155.98995971679688,164.0,19448.564453125,-0.0,3166.27197265625,1.0,283.1499938964844,286.4220886230469,290.79693603515625,292.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,17619.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346463561058044,1.0,0.0,0.0,1.4218814373016355,1.4218872785568235,1.349025637864543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.6865234375,0.0,126.0679931640625,1895.4371337890625,0.0,1138.147216796875,0.3925284743309021,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880476355552673,0.4019213616847992,0.3630908131599426,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914686203004,0.4993517994880676,0.4736358523368835,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.93729829788208,0.4665690660476684,0.3271043002605438,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999983072280884,0.4183043539524078,0.3975323438644409,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811638712882995,1.2745254039764404,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259905099868774,1.0,1.0,0.0,1.0,-3.405645608901977,3.4056363105773926,9.33396768232342e-06,2.633784532546997,0.6296975016593933,0.6296975016593933,0.0,155.98995971679688,164.0,19448.564453125,-0.0,3166.27197265625,1.0,283.1499938964844,286.4220886230469,290.79693603515625,292.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,17619.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346463561058044,1.0,0.0,0.0,1.4218814373016355,1.4218872785568235,1.349025637864543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.6865234375,0.0,126.0679931640625,1895.4371337890625,0.0,1138.147216796875,0.3925284743309021,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853310346603394,0.401915967464447,0.3631471395492553,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579980373382568,0.4996847808361053,0.4740137159824371,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343353509902954,0.4669302403926849,0.3274028301239013,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975477814674377,0.4187325537204742,0.3979990184307098,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889231443405151,0.2813167870044708,1.275505304336548,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271865367889404,1.0,1.0,0.0,1.0,-3.408267021179199,3.4082577228546143,9.348288585897537e-06,2.635791540145874,0.6317672729492188,0.6317672729492188,0.0,157.55970764160156,164.0,19518.814453125,-0.0,3181.34375,1.0,283.1499938964844,286.41436767578125,290.79541015625,292.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,17608.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358779668807983,1.0,0.0,0.0,1.430431246757507,1.430437088012695,1.365297777056185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.57861328125,0.0,127.70011138916016,1895.4371337890625,0.0,1146.1651611328125,0.3941686749458313,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826515674591064,0.4018950760364532,0.3631898462772369,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551927447319032,0.4999993145465851,0.4743745625019073,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313951134681702,0.4672738015651703,0.3276893496513366,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951278924942017,0.4191448092460632,0.398451030254364,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866915464401245,0.2814582884311676,1.276435375213623,287.04229736328125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283645629882812,1.0,1.0,0.0,1.0,-3.410759449005127,3.410750150680542,9.361904631077778e-06,2.637695789337158,0.6338754892349243,0.6338754892349243,0.0,159.1314239501953,167.0,19589.435546875,-0.0,3196.156005859375,1.0,283.1499938964844,286.4063720703125,290.79254150390625,292.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17597.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371586322784424,1.0,0.0,0.0,1.439184308052063,1.439190149307251,1.3820579169987468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.14111328125,0.0,129.38931274414062,1895.4371337890625,0.0,1154.5423583984375,0.3958538770675659,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774100542068481,0.4018087983131408,0.3632360696792602,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.94956636428833,0.5005752444267273,0.4750469028949737,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256109595298768,0.4679098427295685,0.3282274305820465,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903856873512268,0.419923186302185,0.399312287569046,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197245597839,0.2817085087299347,1.2781518697738647,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306673884391785,1.0,1.0,0.0,1.0,-3.415371894836426,3.4153623580932617,9.387090358359274e-06,2.6412060260772705,0.6381975412368774,0.6381975412368774,0.0,162.27777099609375,170.0,19731.541015625,-0.0,3225.007568359375,1.0,283.1499938964844,286.38946533203125,290.7831420898437,292.1272277832031,293.1499938964844,293.1499938964844,283.1499938964844,17577.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398501992225647,1.0,0.0,0.0,1.4572573900222778,1.4572633504867554,1.4169873452374304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.353515625,0.0,132.9351348876953,1895.4371337890625,0.0,1172.2799072265625,0.3993513584136963,1.0,0.0,3.0,1.0,0.0
