time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774100542068481,0.4018087983131408,0.3632360696792602,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.94956636428833,0.5005752444267273,0.4750469028949737,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256109595298768,0.4679098427295685,0.3282274305820465,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903856873512268,0.419923186302185,0.399312287569046,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197245597839,0.2817085087299347,1.2781518697738647,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306673884391785,1.0,1.0,0.0,1.0,-3.415371894836426,3.4153623580932617,9.387090358359274e-06,2.6412060260772705,0.6381975412368774,0.6381975412368774,0.0,162.27777099609375,170.0,19731.541015625,-0.0,3225.007568359375,1.0,283.1499938964844,286.38946533203125,290.7831420898437,292.1272277832031,293.1499938964844,293.1499938964844,283.1499938964844,17577.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398501992225647,1.0,0.0,0.0,1.4572573900222778,1.4572633504867554,1.4169873452374304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.353515625,0.0,132.9351348876953,1895.4371337890625,0.0,1172.2799072265625,0.3993513584136963,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.872327983379364,0.4016640484333038,0.3632306456565857,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454674720764,0.5010807514190674,0.4756539165973663,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950098991394,0.4684783220291137,0.3287191689014435,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857764005661011,0.4206403791904449,0.4001168012619018,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.7780723571777344,0.2819156646728515,1.2796789407730105,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328985691070557,1.0,1.0,0.0,1.0,-3.4194915294647217,3.4194822311401367,9.409564881934784e-06,2.644322633743286,0.6426520347595215,0.6426520347595215,0.0,165.4246063232422,173.0,19874.505859375,-0.0,3252.80615234375,1.0,283.1499938964844,286.3715515136719,290.7691650390625,292.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17557.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426945328712463,1.0,0.0,0.0,1.4760510921478271,1.476057052612305,1.4537715742335422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.43408203125,0.0,136.70542907714844,1895.4371337890625,0.0,1191.2154541015625,0.4030124247074127,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.872327983379364,0.4016640484333038,0.3632306456565857,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454674720764,0.5010807514190674,0.4756539165973663,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950098991394,0.4684783220291137,0.3287191689014435,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857764005661011,0.4206403791904449,0.4001168012619018,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.7780723571777344,0.2819156646728515,1.2796789407730105,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328985691070557,1.0,1.0,0.0,1.0,-3.4194915294647217,3.4194822311401367,9.409564881934784e-06,2.644322633743286,0.6426520347595215,0.6426520347595215,0.0,165.4246063232422,173.0,19874.505859375,-0.0,3252.80615234375,1.0,283.1499938964844,286.3715515136719,290.7691650390625,292.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17557.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426945328712463,1.0,0.0,0.0,1.4760510921478271,1.476057052612305,1.4537715742335422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.43408203125,0.0,136.70542907714844,1895.4371337890625,0.0,1191.2154541015625,0.4030124247074127,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674059510231018,0.4014626443386078,0.3631751239299774,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612275123596,0.5015175342559814,0.4761969447135925,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.4689809381961822,0.3291656076908111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.881300687789917,0.4212976396083832,0.4008656442165375,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739507555961609,0.2820810973644256,1.2810221910476685,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.635059118270874,1.0,1.0,0.0,1.0,-3.423131465911865,3.4231221675872803,9.429389137949327e-06,2.647055149078369,0.6472275257110596,0.6472275257110596,0.0,168.56951904296875,176.0,20017.970703125,-0.0,3279.552001953125,1.0,283.1499938964844,286.3526916503906,290.751220703125,292.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456648707389832,1.0,0.0,0.0,1.495514750480652,1.495520830154419,1.4923641344921634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.5146484375,0.0,140.6996307373047,1895.4371337890625,0.0,1211.197265625,0.4068281650543213,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674059510231018,0.4014626443386078,0.3631751239299774,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612275123596,0.5015175342559814,0.4761969447135925,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.4689809381961822,0.3291656076908111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.881300687789917,0.4212976396083832,0.4008656442165375,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739507555961609,0.2820810973644256,1.2810221910476685,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.635059118270874,1.0,1.0,0.0,1.0,-3.423131465911865,3.4231221675872803,9.429389137949327e-06,2.647055149078369,0.6472275257110596,0.6472275257110596,0.0,168.56951904296875,176.0,20017.970703125,-0.0,3279.552001953125,1.0,283.1499938964844,286.3526916503906,290.751220703125,292.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456648707389832,1.0,0.0,0.0,1.495514750480652,1.495520830154419,1.4923641344921634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.5146484375,0.0,140.6996307373047,1895.4371337890625,0.0,1211.197265625,0.4068281650543213,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626415729522705,0.4012065827846527,0.3630711138248443,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.932844579219818,0.5018872022628784,0.4766774773597717,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909459114074707,0.4694194495677948,0.3295678794384002,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769569993019104,0.4218963384628296,0.4015599191188812,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062075138092,1.2821874618530271,286.9833984375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828186035156,1.0,0.6371505856513977,1.0,1.0,0.0,1.0,-3.426305294036865,3.426295757293701,9.446627700526731e-06,2.6494140625,0.6519141793251038,0.6519141793251038,0.0,171.71115112304688,179.0,20161.6171875,-0.0,3305.253662109375,1.0,283.1499938964844,286.3330078125,290.7298889160156,292.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,17521.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487360596656799,1.0,0.0,0.0,1.515602946281433,1.5156090259552002,1.5327250935115444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.72998046875,0.0,144.91796875,1895.4371337890625,0.0,1232.0775146484375,0.4107904434204101,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626415729522705,0.4012065827846527,0.3630711138248443,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.932844579219818,0.5018872022628784,0.4766774773597717,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909459114074707,0.4694194495677948,0.3295678794384002,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769569993019104,0.4218963384628296,0.4015599191188812,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062075138092,1.2821874618530271,286.9833984375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828186035156,1.0,0.6371505856513977,1.0,1.0,0.0,1.0,-3.426305294036865,3.426295757293701,9.446627700526731e-06,2.6494140625,0.6519141793251038,0.6519141793251038,0.0,171.71115112304688,179.0,20161.6171875,-0.0,3305.253662109375,1.0,283.1499938964844,286.3330078125,290.7298889160156,292.1016540527344,293.1499938964844,293.1499938964844,283.1499938964844,17521.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487360596656799,1.0,0.0,0.0,1.515602946281433,1.5156090259552002,1.5327250935115444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.72998046875,0.0,144.91796875,1895.4371337890625,0.0,1232.0775146484375,0.4107904434204101,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603171706199646,0.4010586142539978,0.3630014061927795,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301214218139648,0.5020473599433899,0.476894736289978,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9070053696632384,0.4696152210235595,0.3297528326511383,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.8748337626457214,0.4221740961074829,0.401886910200119,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680014371871948,0.282254010438919,1.2827049493789673,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.6381710171699524,1.0,1.0,0.0,1.0,-3.4277210235595703,3.4277114868164062,9.454297469346784e-06,2.650456666946411,0.6542965769767761,0.6542965769767761,0.0,173.2804718017578,179.0,20233.41796875,-0.0,3317.71630859375,1.0,283.1499938964844,286.3229064941406,290.7181396484375,292.0943298339844,293.1499938964844,293.1499938964844,283.1499938964844,17513.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503022909164429,1.0,0.0,0.0,1.5258687734603882,1.5258749723434448,1.5535590591753137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.0537109375,0.0,147.111572265625,1895.4371337890625,0.0,1242.810791015625,0.412824273109436,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580299019813538,0.4008970260620117,0.3629196584224701,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666442871094,0.927426278591156,0.5021905303001404,0.4770961701869964,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046355485916138,0.4697948396205902,0.3299266397953033,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727417588233948,0.4224369525909424,0.4022000730037689,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.7660787105560303,0.2822917401790619,1.2831777334213257,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.9660339355469,1.0,0.6391741037368774,1.0,1.0,0.0,1.0,-3.4290196895599365,3.4290101528167725,9.461314220970962e-06,2.651405572891236,0.6567047834396362,0.6567047834396362,0.0,174.84857177734375,182.0,20305.171875,-0.0,3329.90966796875,1.0,283.1499938964844,286.3126220703125,290.7057189941406,292.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,17505.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518853902816772,1.0,0.0,0.0,1.5362827777862549,1.5362889766693115,1.5748373982660269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.20849609375,0.0,149.36331176757812,1895.4371337890625,0.0,1253.7177734375,0.4148935377597809,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535662889480591,0.4005370140075683,0.3627233803272247,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221404194831848,0.5024305582046509,0.4774557650089264,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001252055168152,0.4701102375984192,0.3302440345287323,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.86865234375,0.4229219853878021,0.4027884006500244,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.7623230814933777,0.2823397815227508,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411329507827759,1.0,1.0,0.0,1.0,-3.431297540664673,3.431288003921509,9.473570571572054e-06,2.653047800064087,0.6615895628929138,0.6615895628929138,0.0,177.98167419433594,185.0,20448.345703125,-0.0,3353.560791015625,1.0,283.1499938964844,286.2915954589844,290.67938232421875,292.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,17489.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550886631011963,1.0,0.0,0.0,1.557502508163452,1.5575087070465088,1.618642357925637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.107421875,0.0,154.03367614746094,1895.4371337890625,0.0,1275.962890625,0.4191276133060455,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535662889480591,0.4005370140075683,0.3627233803272247,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221404194831848,0.5024305582046509,0.4774557650089264,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001252055168152,0.4701102375984192,0.3302440345287323,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.86865234375,0.4229219853878021,0.4027884006500244,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.7623230814933777,0.2823397815227508,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411329507827759,1.0,1.0,0.0,1.0,-3.431297540664673,3.431288003921509,9.473570571572054e-06,2.653047800064087,0.6615895628929138,0.6615895628929138,0.0,177.98167419433594,185.0,20448.345703125,-0.0,3353.560791015625,1.0,283.1499938964844,286.2915954589844,290.67938232421875,292.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,17489.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550886631011963,1.0,0.0,0.0,1.557502508163452,1.5575087070465088,1.618642357925637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.107421875,0.0,154.03367614746094,1895.4371337890625,0.0,1275.962890625,0.4191276133060455,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492443561553955,0.4001287519931793,0.3624841868877411,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170225262641908,0.5026093125343323,0.4777581691741943,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.8957408666610718,0.4703678488731384,0.3305214643478393,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646854162216187,0.4233530163764953,0.4033263027667999,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846672534942627,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430295705795288,1.0,1.0,0.0,1.0,-3.4331541061401367,3.4331445693969727,9.483477697358468e-06,2.654353141784668,0.6665623188018799,0.6665623188018799,0.0,181.110092163086,188.0,20590.91796875,-0.0,3376.22900390625,1.0,283.1499938964844,286.27001953125,290.65142822265625,292.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17474.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583254337310791,1.0,0.0,0.0,1.579228758811951,1.5792351961135864,1.664115671928812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.56201171875,0.0,158.93113708496094,1895.4371337890625,0.0,1298.6771240234375,0.4234864115715027,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492443561553955,0.4001287519931793,0.3624841868877411,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170225262641908,0.5026093125343323,0.4777581691741943,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.8957408666610718,0.4703678488731384,0.3305214643478393,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646854162216187,0.4233530163764953,0.4033263027667999,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846672534942627,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430295705795288,1.0,1.0,0.0,1.0,-3.4331541061401367,3.4331445693969727,9.483477697358468e-06,2.654353141784668,0.6665623188018799,0.6665623188018799,0.0,181.110092163086,188.0,20590.91796875,-0.0,3376.22900390625,1.0,283.1499938964844,286.27001953125,290.65142822265625,292.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17474.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583254337310791,1.0,0.0,0.0,1.579228758811951,1.5792351961135864,1.664115671928812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.56201171875,0.0,158.93113708496094,1895.4371337890625,0.0,1298.6771240234375,0.4234864115715027,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450561761856079,0.3996742069721222,0.3622036576271057,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9121091961860656,0.502728283405304,0.4780046343803406,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914588689804077,0.4705693125724792,0.33076012134552,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836386680603,0.423731118440628,0.4038147628307342,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551559805870056,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448657512664795,1.0,1.0,0.0,1.0,-3.434600591659546,3.434591293334961,9.49109653447522e-06,2.655331611633301,0.6716181039810181,0.6716181039810181,0.0,184.2335357666016,191.0,20732.693359375,-0.0,3397.929931640625,1.0,283.1499938964844,286.2479553222656,290.6224365234375,292.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17460.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615759134292603,1.0,0.0,0.0,1.6014347076416016,1.6014411449432373,1.711243697855025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.71142578125,0.0,164.05894470214844,1895.4371337890625,0.0,1321.723388671875,0.427964985370636,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450561761856079,0.3996742069721222,0.3622036576271057,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9121091961860656,0.502728283405304,0.4780046343803406,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914588689804077,0.4705693125724792,0.33076012134552,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836386680603,0.423731118440628,0.4038147628307342,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551559805870056,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448657512664795,1.0,1.0,0.0,1.0,-3.434600591659546,3.434591293334961,9.49109653447522e-06,2.655331611633301,0.6716181039810181,0.6716181039810181,0.0,184.2335357666016,191.0,20732.693359375,-0.0,3397.929931640625,1.0,283.1499938964844,286.2479553222656,290.6224365234375,292.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17460.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615759134292603,1.0,0.0,0.0,1.6014347076416016,1.6014411449432373,1.711243697855025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.71142578125,0.0,164.05894470214844,1895.4371337890625,0.0,1321.723388671875,0.427964985370636,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409961462020874,0.3991803228855133,0.3618868291378021,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9074411392211914,0.5027899742126465,0.4781974852085113,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872799873352051,0.4707173109054565,0.3309617042541504,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571021556854248,0.4240583181381225,0.404255598783493,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736581325531,0.2822720408439636,1.2855380773544312,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466445922851562,1.0,1.0,0.0,1.0,-3.4356589317321777,3.4356496334075928,9.496548045717644e-06,2.656001091003418,0.6767517924308777,0.6767517924308777,0.0,187.3515625,194.0,20873.5,-0.0,3418.703857421875,1.0,283.1499938964844,286.2255249023437,290.5929870605469,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17446.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648212671279907,1.0,0.0,0.0,1.6240869760513306,1.624093532562256,1.759997161343563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.69970703125,0.0,169.41854858398438,1895.4371337890625,0.0,1344.964599609375,0.4325568079948425,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409961462020874,0.3991803228855133,0.3618868291378021,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9074411392211914,0.5027899742126465,0.4781974852085113,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872799873352051,0.4707173109054565,0.3309617042541504,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571021556854248,0.4240583181381225,0.404255598783493,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736581325531,0.2822720408439636,1.2855380773544312,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466445922851562,1.0,1.0,0.0,1.0,-3.4356589317321777,3.4356496334075928,9.496548045717644e-06,2.656001091003418,0.6767517924308777,0.6767517924308777,0.0,187.3515625,194.0,20873.5,-0.0,3418.703857421875,1.0,283.1499938964844,286.2255249023437,290.5929870605469,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17446.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648212671279907,1.0,0.0,0.0,1.6240869760513306,1.624093532562256,1.759997161343563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.69970703125,0.0,169.41854858398438,1895.4371337890625,0.0,1344.964599609375,0.4325568079948425,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390111327171326,0.3989187180995941,0.3617156445980072,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052115082740784,0.5027992129325867,0.4782736599445343,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852284550666809,0.4707712233066559,0.3310486078262329,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552761673927307,0.4242026507854461,0.4044579565525055,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500655651092529,0.2822313010692596,1.2856632471084597,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475126147270203,1.0,1.0,0.0,1.0,-3.436043262481689,3.4360339641571045,9.498467079538386e-06,2.6562209129333496,0.679347574710846,0.679347574710846,0.0,188.90838623046875,194.0,20943.501953125,-0.0,3428.7412109375,1.0,283.1499938964844,286.21417236328125,290.5782775878906,291.9958801269531,293.1499938964844,293.1499938964844,283.1499938964844,17440.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664361357688904,1.0,0.0,0.0,1.635578155517578,1.635584831237793,1.784991070508113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.1806640625,0.0,172.18772888183594,1895.4371337890625,0.0,1356.6146240234375,0.434894859790802,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370541334152222,0.3986474871635437,0.3615360856056213,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030588865280152,0.5027949810028076,0.4783373177051544,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832023739814758,0.4708127677440643,0.3311269581317901,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.8534770607948303,0.4243350028991699,0.4046491384506225,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484196424484253,0.2821828722953796,1.2857543230056765,286.8752136230469,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483675241470337,1.0,1.0,0.0,1.0,-3.43633770942688,3.436328411102295,9.499884072283749e-06,2.656369924545288,0.6819611191749573,0.6819611191749573,0.0,190.4640350341797,197.0,21013.19921875,-0.0,3438.561767578125,1.0,283.1499938964844,286.2027282714844,290.56365966796875,291.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17434.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680430173873901,1.0,0.0,0.0,1.64716899394989,1.647175669670105,1.8103798993251985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.6748046875,0.0,175.01536560058594,1895.4371337890625,0.0,1368.2628173828125,0.4372588098049164,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332167863845825,0.3980761766433716,0.3611515164375305,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8988925814628601,0.502747118473053,0.4784276485443115,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792254328727722,0.4708594977855682,0.3312584459781647,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499564528465271,0.4245643019676208,0.4049983918666839,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.7451999187469482,0.2820634245872497,1.2858363389968872,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500385403633118,1.0,1.0,0.0,1.0,-3.4366607666015625,3.4366512298583984,9.50123921938939e-06,2.656458616256714,0.6872406005859375,0.6872406005859375,0.0,193.57196044921875,200.0,21151.62109375,-0.0,3457.559326171875,1.0,283.1499938964844,286.1796875,290.5350341796875,291.9640197753906,293.1499938964844,293.1499938964844,283.1499938964844,17421.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712243556976318,1.0,0.0,0.0,1.6706408262252808,1.6706476211547852,1.8623426001340706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.77880859375,0.0,180.848388671875,1895.4371337890625,0.0,1391.4853515625,0.4420627355575561,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332167863845825,0.3980761766433716,0.3611515164375305,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8988925814628601,0.502747118473053,0.4784276485443115,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792254328727722,0.4708594977855682,0.3312584459781647,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499564528465271,0.4245643019676208,0.4049983918666839,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.7451999187469482,0.2820634245872497,1.2858363389968872,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500385403633118,1.0,1.0,0.0,1.0,-3.4366607666015625,3.4366512298583984,9.50123921938939e-06,2.656458616256714,0.6872406005859375,0.6872406005859375,0.0,193.57196044921875,200.0,21151.62109375,-0.0,3457.559326171875,1.0,283.1499938964844,286.1796875,290.5350341796875,291.9640197753906,293.1499938964844,293.1499938964844,283.1499938964844,17421.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712243556976318,1.0,0.0,0.0,1.6706408262252808,1.6706476211547852,1.8623426001340706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.77880859375,0.0,180.848388671875,1895.4371337890625,0.0,1391.4853515625,0.4420627355575561,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294705152511597,0.3974673449993133,0.3607336282730102,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121070861816,0.5026482343673706,0.4784702062606811,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753479719161987,0.4708595871925354,0.3313576281070709,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350866317749,0.4247478246688843,0.4053047597408294,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.281915009021759,1.2857896089553833,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599059104919,1.0,1.0,0.0,1.0,-3.436640977859497,3.436631441116333,9.500691703578925e-06,2.6562795639038086,0.6925880312919617,0.6925880312919617,0.0,196.6753692626953,203.0,21288.654296875,-0.0,3475.7216796875,1.0,283.1499938964844,286.1564025878906,290.5077209472656,291.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17409.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743488311767578,1.0,0.0,0.0,1.6944814920425415,1.6944884061813354,1.915874463520595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.15576171875,0.0,186.9213256835937,1895.4371337890625,0.0,1414.4993896484375,0.4469643235206604,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294705152511597,0.3974673449993133,0.3607336282730102,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121070861816,0.5026482343673706,0.4784702062606811,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753479719161987,0.4708595871925354,0.3313576281070709,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350866317749,0.4247478246688843,0.4053047597408294,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.281915009021759,1.2857896089553833,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599059104919,1.0,1.0,0.0,1.0,-3.436640977859497,3.436631441116333,9.500691703578925e-06,2.6562795639038086,0.6925880312919617,0.6925880312919617,0.0,196.6753692626953,203.0,21288.654296875,-0.0,3475.7216796875,1.0,283.1499938964844,286.1564025878906,290.5077209472656,291.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17409.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743488311767578,1.0,0.0,0.0,1.6944814920425415,1.6944884061813354,1.915874463520595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.15576171875,0.0,186.9213256835937,1895.4371337890625,0.0,1414.4993896484375,0.4469643235206604,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258000016212463,0.3968214690685272,0.3602828681468963,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024990439414978,0.4784656167030334,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677261352539,0.4708139598369598,0.331425130367279,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432063460350037,0.4248859286308288,0.4055686593055725,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.2817382216453552,1.2856168746948242,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532325148582458,1.0,1.0,0.0,1.0,-3.436284303665161,3.436274766921997,9.49827881413512e-06,2.655839204788208,0.6980029344558716,0.6980029344558716,0.0,199.774169921875,206.0,21424.193359375,-0.0,3493.05615234375,1.0,283.1499938964844,286.1329345703125,290.48223876953125,291.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17398.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773994565010071,1.0,0.0,0.0,1.7186791896820068,1.7186861038208008,1.970983731780507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9619140625,0.0,193.2401885986328,1895.4371337890625,0.0,1437.1636962890625,0.4519612789154053,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258000016212463,0.3968214690685272,0.3602828681468963,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024990439414978,0.4784656167030334,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677261352539,0.4708139598369598,0.331425130367279,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432063460350037,0.4248859286308288,0.4055686593055725,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.2817382216453552,1.2856168746948242,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532325148582458,1.0,1.0,0.0,1.0,-3.436284303665161,3.436274766921997,9.49827881413512e-06,2.655839204788208,0.6980029344558716,0.6980029344558716,0.0,199.774169921875,206.0,21424.193359375,-0.0,3493.05615234375,1.0,283.1499938964844,286.1329345703125,290.48223876953125,291.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17398.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773994565010071,1.0,0.0,0.0,1.7186791896820068,1.7186861038208008,1.970983731780507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9619140625,0.0,193.2401885986328,1895.4371337890625,0.0,1437.1636962890625,0.4519612789154053,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.82218998670578,0.3961409628391266,0.3598012030124664,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869046568870544,0.5023022890090942,0.4784164726734161,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.4707255065441131,0.331462949514389,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399638533592224,0.4249778985977173,0.4057904481887817,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360588312149048,0.281535655260086,1.285328388214111,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547596454620361,1.0,1.0,0.0,1.0,-3.4356110095977783,3.4356017112731934,9.494122423348015e-06,2.655155897140503,0.7034828066825867,0.7034828066825867,0.0,202.8685913085937,209.0,21558.142578125,-0.0,3509.608154296875,1.0,283.1499938964844,286.1093444824219,290.459228515625,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17387.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803615093231201,1.0,0.0,0.0,1.7432056665420532,1.7432126998901367,2.0276389989248853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.33447265625,0.0,199.8061981201172,1895.4371337890625,0.0,1459.35107421875,0.4570475220680237,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.82218998670578,0.3961409628391266,0.3598012030124664,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869046568870544,0.5023022890090942,0.4784164726734161,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.4707255065441131,0.331462949514389,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399638533592224,0.4249778985977173,0.4057904481887817,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360588312149048,0.281535655260086,1.285328388214111,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547596454620361,1.0,1.0,0.0,1.0,-3.4356110095977783,3.4356017112731934,9.494122423348015e-06,2.655155897140503,0.7034828066825867,0.7034828066825867,0.0,202.8685913085937,209.0,21558.142578125,-0.0,3509.608154296875,1.0,283.1499938964844,286.1093444824219,290.459228515625,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17387.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803615093231201,1.0,0.0,0.0,1.7432056665420532,1.7432126998901367,2.0276389989248853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.33447265625,0.0,199.8061981201172,1895.4371337890625,0.0,1459.35107421875,0.4570475220680237,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204018473625183,0.3957877159118652,0.359548807144165,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849803805351257,0.5021860003471375,0.478375107049942,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8660773038864136,0.4706652462482452,0.3314707279205322,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.838371753692627,0.4250054955482483,0.4058841168880462,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346015572547913,0.2814249694347381,1.285142183303833,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555061340332031,1.0,1.0,0.0,1.0,-3.435155868530273,3.4351463317871094,9.491393029747996e-06,2.65472412109375,0.7062476873397827,0.7062476873397827,0.0,204.4140625,209.0,21624.5,-0.0,3517.5888671875,1.0,283.1499938964844,286.0975036621094,290.4488220214844,291.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,17382.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818037629127502,1.0,0.0,0.0,1.755591630935669,1.755598783493042,2.0565552460993786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.7900390625,0.0,203.1845550537109,1895.4371337890625,0.0,1470.2174072265625,0.4596240520477295,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186222314834595,0.395426332950592,0.3592891693115234,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830772042274475,0.5020584464073181,0.4783231914043426,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642940521240234,0.470594972372055,0.3314715623855591,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367984890937805,0.4250220656394958,0.4059672355651855,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331607341766357,0.2813083231449127,1.2849297523498535,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562420725822449,1.0,1.0,0.0,1.0,-3.434626579284668,3.434617042541504,9.488258001510984e-06,2.654236555099488,0.7090285420417786,0.7090285420417786,0.0,205.9584503173828,212.0,21690.4296875,-0.0,3525.384521484375,1.0,283.1499938964844,286.08563232421875,290.4392395019531,291.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,17377.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832181811332703,1.0,0.0,0.0,1.7680528163909912,1.7680600881576538,2.0858539073742577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.44189453125,0.0,206.6261138916016,1895.4371337890625,0.0,1480.91455078125,0.4622214138507843,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946802020072937,0.3587489724159241,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793340921401978,0.5017706155776978,0.478188693523407,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969284057617,0.4704254269599914,0.3314531147480011,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337058424949646,0.4250240623950958,0.4061038792133331,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303239107131958,0.2810576558113098,1.2844276428222656,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576833128929138,1.0,1.0,0.0,1.0,-3.4333534240722656,3.4333438873291016,9.480820153839886e-06,2.6531012058258057,0.7146379351615906,0.7146379351615906,0.0,209.04412841796875,215.0,21820.9765625,-0.0,3540.437744140625,1.0,283.1499938964844,286.0618896484375,290.4228515625,291.8861694335937,293.1499938964844,293.1499938964844,283.1499938964844,17367.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859563589096069,1.0,0.0,0.0,1.7931911945343018,1.7931984663009644,2.1455892351696093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.41162109375,0.0,213.7001342773437,1895.4371337890625,0.0,1501.73486328125,0.4674764275550842,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946802020072937,0.3587489724159241,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793340921401978,0.5017706155776978,0.478188693523407,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969284057617,0.4704254269599914,0.3314531147480011,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337058424949646,0.4250240623950958,0.4061038792133331,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303239107131958,0.2810576558113098,1.2844276428222656,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576833128929138,1.0,1.0,0.0,1.0,-3.4333534240722656,3.4333438873291016,9.480820153839886e-06,2.6531012058258057,0.7146379351615906,0.7146379351615906,0.0,209.04412841796875,215.0,21820.9765625,-0.0,3540.437744140625,1.0,283.1499938964844,286.0618896484375,290.4228515625,291.8861694335937,293.1499938964844,293.1499938964844,283.1499938964844,17367.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859563589096069,1.0,0.0,0.0,1.7931911945343018,1.7931984663009644,2.1455892351696093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.41162109375,0.0,213.7001342773437,1895.4371337890625,0.0,1501.73486328125,0.4674764275550842,1.0,0.0,3.0,1.0,0.0
