time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.811537504196167,0.3939037024974823,0.3581816852092743,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756744265556335,0.5014401078224182,0.4780140519142151,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573899865150452,0.4702183306217193,0.3314085900783539,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306795358657837,0.4249861240386963,0.4062027931213379,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807842791080475,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.4318013191223145,3.431792020797729,9.471872544963844e-06,2.6517603397369385,0.7203117609024048,0.7203117609024048,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.787841796875,1.0,283.1499938964844,286.0381164550781,290.4106140136719,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17358.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885605454444885,1.0,0.0,0.0,1.818608522415161,1.8186160326004028,2.206845124419488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40576171875,0.0,221.03338623046875,1895.4371337890625,0.0,1521.6710205078125,0.4728099107742309,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.811537504196167,0.3939037024974823,0.3581816852092743,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756744265556335,0.5014401078224182,0.4780140519142151,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573899865150452,0.4702183306217193,0.3314085900783539,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306795358657837,0.4249861240386963,0.4062027931213379,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807842791080475,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.4318013191223145,3.431792020797729,9.471872544963844e-06,2.6517603397369385,0.7203117609024048,0.7203117609024048,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.787841796875,1.0,283.1499938964844,286.0381164550781,290.4106140136719,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17358.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885605454444885,1.0,0.0,0.0,1.818608522415161,1.8186160326004028,2.206845124419488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40576171875,0.0,221.03338623046875,1895.4371337890625,0.0,1521.6710205078125,0.4728099107742309,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079765439033508,0.3930983245372772,0.3575886189937591,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720974326133728,0.5010684728622437,0.4778008759021759,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706038475037,0.4699753820896148,0.3313391804695129,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249103963375091,0.4062660634517669,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893553256988,1.2831257581710815,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487895965576,1.0,1.0,0.0,1.0,-3.429983377456665,3.42997407913208,9.46149702940602e-06,2.650226831436157,0.726050615310669,0.726050615310669,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.4638671875,1.0,283.1499938964844,286.0143127441406,290.40313720703125,291.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17349.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910163760185242,1.0,0.0,0.0,1.8442885875701904,1.844296097755432,2.2696094958973845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.57568359375,0.0,228.6295318603516,1895.4371337890625,0.0,1540.5899658203125,0.478218138217926,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079765439033508,0.3930983245372772,0.3575886189937591,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720974326133728,0.5010684728622437,0.4778008759021759,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706038475037,0.4699753820896148,0.3313391804695129,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249103963375091,0.4062660634517669,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893553256988,1.2831257581710815,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487895965576,1.0,1.0,0.0,1.0,-3.429983377456665,3.42997407913208,9.46149702940602e-06,2.650226831436157,0.726050615310669,0.726050615310669,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.4638671875,1.0,283.1499938964844,286.0143127441406,290.40313720703125,291.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17349.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910163760185242,1.0,0.0,0.0,1.8442885875701904,1.844296097755432,2.2696094958973845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.57568359375,0.0,228.6295318603516,1895.4371337890625,0.0,1540.5899658203125,0.478218138217926,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769598007202,0.3922655284404754,0.3569709956645965,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686021566390991,0.5006573796272278,0.477550595998764,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358597755432,0.4696982800960541,0.331246018409729,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247985482215881,0.4062952995300293,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801738977432251,1.2823351621627808,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769598960876,1.0,1.0,0.0,1.0,-3.4279119968414307,3.4279024600982666,9.449769095226657e-06,2.648512840270996,0.7318553328514099,0.7318553328514099,0.0,218.2764129638672,224.0,22201.71484375,-0.0,3581.4931640625,1.0,283.1499938964844,285.9905700683594,290.4010009765625,291.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933096647262573,1.0,0.0,0.0,1.870215654373169,1.8702234029769893,2.333870696702434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.07177734375,0.0,236.49220275878903,1895.4371337890625,0.0,1558.3594970703125,0.4836975634098053,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769598007202,0.3922655284404754,0.3569709956645965,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686021566390991,0.5006573796272278,0.477550595998764,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358597755432,0.4696982800960541,0.331246018409729,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247985482215881,0.4062952995300293,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801738977432251,1.2823351621627808,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769598960876,1.0,1.0,0.0,1.0,-3.4279119968414307,3.4279024600982666,9.449769095226657e-06,2.648512840270996,0.7318553328514099,0.7318553328514099,0.0,218.2764129638672,224.0,22201.71484375,-0.0,3581.4931640625,1.0,283.1499938964844,285.9905700683594,290.4010009765625,291.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933096647262573,1.0,0.0,0.0,1.870215654373169,1.8702234029769893,2.333870696702434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.07177734375,0.0,236.49220275878903,1895.4371337890625,0.0,1558.3594970703125,0.4836975634098053,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025845289230347,0.3918392062187195,0.3566532731056213,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.866884708404541,0.5004373788833618,0.4774118363857269,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492490649223328,0.4695472717285156,0.3311907649040222,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233538866043091,0.4247294664382934,0.406297504901886,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207332253456116,0.2800087928771972,1.2819068431854248,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.662428081035614,1.0,1.0,0.0,1.0,-3.426784038543701,3.426774501800537,9.443418093724176e-06,2.647591352462769,0.7347829341888428,0.7347829341888428,0.0,219.8116455078125,224.0,22263.529296875,-0.0,3587.771728515625,1.0,283.1499938964844,285.9787292480469,290.402099609375,291.8865051269531,293.1499938964844,293.1499938964844,283.1499938964844,17337.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943907141685486,1.0,0.0,0.0,1.8832682371139529,1.8832759857177728,2.366561346889285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3681640625,0.0,240.52496337890625,1895.4371337890625,0.0,1566.7698974609375,0.4864631295204162,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008055090904236,0.3914064764976501,0.35632985830307,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651871681213379,0.5002080202102661,0.4772643148899078,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476822376251221,0.4693883061408996,0.3311299979686737,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219214677810669,0.4246518611907959,0.4062917530536651,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.719387948513031,0.2798389792442322,1.2814574241638184,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630709171295166,1.0,1.0,0.0,1.0,-3.4255969524383545,3.425587654113769,9.436756954528391e-06,2.6466293334960938,0.7377275824546814,0.7377275824546814,0.0,221.345947265625,212.0,22324.86328125,-0.0,3593.899169921875,1.0,283.1499938964844,285.9668884277344,290.4047546386719,291.8919982910156,293.1499938964844,293.1499938964844,283.1499938964844,17333.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954258680343628,1.0,0.0,0.0,1.8963770866394043,1.896384835243225,2.3996216214072774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.052734375,0.0,244.62570190429688,1895.4371337890625,0.0,1574.8436279296875,0.4892452359199524,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334944725037,0.390540599822998,0.3554233312606811,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684452176094055,0.4997315406799316,0.4766831398010254,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177399635315,0.4690594375133514,0.3308009803295135,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249349594116211,0.4244820773601532,0.4059965908527374,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291163444519,0.2794972062110901,1.2792646884918213,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423984527588,3.420414447784424,9.408196092408616e-06,2.64260196685791,0.743643581867218,0.743643581867218,0.0,217.5697631835937,200.0,22435.30078125,-0.0,3559.44482421875,1.0,283.1499938964844,285.9422302246094,290.414794921875,291.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,17326.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973511576652527,1.0,0.0,0.0,1.922719359397888,1.922727346420288,2.46675028847676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.1650390625,0.0,253.02471923828125,1895.4371337890625,0.0,1589.9117431640625,0.4948509335517883,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334944725037,0.390540599822998,0.3554233312606811,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684452176094055,0.4997315406799316,0.4766831398010254,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177399635315,0.4690594375133514,0.3308009803295135,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249349594116211,0.4244820773601532,0.4059965908527374,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291163444519,0.2794972062110901,1.2792646884918213,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423984527588,3.420414447784424,9.408196092408616e-06,2.64260196685791,0.743643581867218,0.743643581867218,0.0,217.5697631835937,200.0,22435.30078125,-0.0,3559.44482421875,1.0,283.1499938964844,285.9422302246094,290.414794921875,291.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,17326.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973511576652527,1.0,0.0,0.0,1.922719359397888,1.922727346420288,2.46675028847676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.1650390625,0.0,253.02471923828125,1895.4371337890625,0.0,1589.9117431640625,0.4948509335517883,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101024627685547,0.3897030651569366,0.3543938994407654,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377002716064,0.4992550611495971,0.4759461581707001,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713106155396,0.4687414169311523,0.3303643465042114,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243183732032776,0.4055509269237518,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181246757507,0.2791837155818939,1.2764506340026855,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820635795593,1.0,1.0,0.0,1.0,-3.4138543605804443,3.41384506225586,9.37195090955356e-06,2.637473821640014,0.7495911121368408,0.7495911121368408,0.0,209.89129638671875,188.0,22537.6328125,-0.0,3499.03466796875,1.0,283.1499938964844,285.9169006347656,290.4312744140625,291.9283752441406,293.1499938964844,293.1499938964844,283.1499938964844,17321.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990562081336975,1.0,0.0,0.0,1.94916570186615,1.94917380809784,2.535075793730357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.5205078125,0.0,261.6728515625,1895.4371337890625,0.0,1603.312744140625,0.5004989504814148,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101024627685547,0.3897030651569366,0.3543938994407654,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377002716064,0.4992550611495971,0.4759461581707001,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713106155396,0.4687414169311523,0.3303643465042114,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243183732032776,0.4055509269237518,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181246757507,0.2791837155818939,1.2764506340026855,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820635795593,1.0,1.0,0.0,1.0,-3.4138543605804443,3.41384506225586,9.37195090955356e-06,2.637473821640014,0.7495911121368408,0.7495911121368408,0.0,209.89129638671875,188.0,22537.6328125,-0.0,3499.03466796875,1.0,283.1499938964844,285.9169006347656,290.4312744140625,291.9283752441406,293.1499938964844,293.1499938964844,283.1499938964844,17321.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990562081336975,1.0,0.0,0.0,1.94916570186615,1.94917380809784,2.535075793730357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.5205078125,0.0,261.6728515625,1895.4371337890625,0.0,1603.312744140625,0.5004989504814148,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183307647705,0.3888896703720093,0.3533146977424621,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.498779833316803,0.4751339852809906,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679656386375427,0.468433678150177,0.3298787474632263,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145308494568,0.4241620004177093,0.4050358533859253,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935339927673,0.2789012491703033,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491548418998718,1.0,1.0,0.0,1.0,-3.40672254562378,3.4067130088806152,9.332719855592586e-06,2.63192105293274,0.755576491355896,0.755576491355896,0.0,200.24411010742188,176.0,22635.599609375,-0.0,3426.080810546875,1.0,283.1499938964844,285.8916015625,290.4541015625,291.95574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17317.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005577683448792,1.0,0.0,0.0,1.9756829738616943,1.975691199302673,2.604521114335512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.3310546875,0.0,270.56121826171875,1895.4371337890625,0.0,1615.15771484375,0.5061799883842468,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183307647705,0.3888896703720093,0.3533146977424621,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.498779833316803,0.4751339852809906,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679656386375427,0.468433678150177,0.3298787474632263,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145308494568,0.4241620004177093,0.4050358533859253,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935339927673,0.2789012491703033,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491548418998718,1.0,1.0,0.0,1.0,-3.40672254562378,3.4067130088806152,9.332719855592586e-06,2.63192105293274,0.755576491355896,0.755576491355896,0.0,200.24411010742188,176.0,22635.599609375,-0.0,3426.080810546875,1.0,283.1499938964844,285.8916015625,290.4541015625,291.95574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17317.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005577683448792,1.0,0.0,0.0,1.9756829738616943,1.975691199302673,2.604521114335512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.3310546875,0.0,270.56121826171875,1895.4371337890625,0.0,1615.15771484375,0.5061799883842468,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292881846427917,0.3880934715270996,0.3522132337093353,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992502689361572,0.498302549123764,0.4742795526981354,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804649710655212,0.4681316316127777,0.3293675482273102,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523189425468445,0.4240091145038605,0.4044838845729828,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446619272232056,0.2786455750465393,1.270304799079895,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163745880127,1.0,1.0,0.0,1.0,-3.399353504180908,3.3993442058563232,9.292294635088185e-06,2.626192092895508,0.7616050243377686,0.7616050243377686,0.0,189.54171752929688,164.0,22730.55859375,-0.0,3346.751708984375,1.0,283.1499938964844,285.86651611328125,290.4815673828125,291.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,17314.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019094824790955,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042196642608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.22314453125,0.0,279.6864013671875,1895.4371337890625,0.0,1625.8548583984375,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292881846427917,0.3880934715270996,0.3522132337093353,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992502689361572,0.498302549123764,0.4742795526981354,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804649710655212,0.4681316316127777,0.3293675482273102,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523189425468445,0.4240091145038605,0.4044838845729828,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446619272232056,0.2786455750465393,1.270304799079895,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163745880127,1.0,1.0,0.0,1.0,-3.399353504180908,3.3993442058563232,9.292294635088185e-06,2.626192092895508,0.7616050243377686,0.7616050243377686,0.0,189.54171752929688,164.0,22730.55859375,-0.0,3346.751708984375,1.0,283.1499938964844,285.86651611328125,290.4815673828125,291.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,17314.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019094824790955,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042196642608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.22314453125,0.0,279.6864013671875,1895.4371337890625,0.0,1625.8548583984375,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352405428886414,0.3877000212669372,0.3516584932804107,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.906670868396759,0.4980620741844177,0.4738418161869049,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.887636661529541,0.4679814279079437,0.3291060328483581,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589760065078735,0.4239327311515808,0.4041992127895355,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502049207687378,0.278526097536087,1.2687475681304932,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390538811683655,1.0,1.0,0.0,1.0,-3.395630121231079,3.395620822906494,9.271910130337346e-06,2.623300552368164,0.7646371722221375,0.7646371722221375,0.0,183.9591827392578,164.0,22777.130859375,-0.0,3305.7822265625,1.0,283.1499938964844,285.8540954589844,290.4966735839844,292.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025370001792908,1.0,0.0,0.0,2.0155510902404785,2.015559673309326,2.710697515340144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.48583984375,0.0,284.3374328613281,1895.4371337890625,0.0,1630.83203125,0.5147520899772644,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417465686798096,0.3873088657855987,0.3511024713516235,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152437448501588,0.4978199601173401,0.4733989238739013,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954300880432129,0.4678311944007873,0.328841894865036,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662800192832947,0.4238558113574981,0.4039104878902435,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563042044639587,0.2784111797809601,1.267194390296936,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355266571044922,1.0,1.0,0.0,1.0,-3.391895771026612,3.3918864727020264,9.251493793271948e-06,2.6204030513763428,0.7676819562911987,0.7676819562911987,0.0,178.2813720703125,152.0,22823.16015625,-0.0,3264.32373046875,1.0,283.1499938964844,285.8417358398437,290.51251220703125,292.0240783691406,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031360864639282,1.0,0.0,0.0,2.028858661651612,2.02886700630188,2.746609482073836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.9208984375,0.0,289.0470886230469,1895.4371337890625,0.0,1635.5897216796875,0.5176210403442383,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567572832107544,0.3865321278572082,0.3499886691570282,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354171752929688,0.4973299503326416,0.4725005626678467,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135674238204956,0.4675295650959015,0.3283075392246246,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316066741943,0.423699289560318,0.4033233821392059,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956365585327,0.2781930565834045,1.2641079425811768,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.3844056129455566,9.21068112802459e-06,2.614604949951172,0.7738118171691895,0.7738118171691895,0.0,166.73641967773438,140.0,22913.708984375,-0.0,3180.5537109375,1.0,283.1499938964844,285.8173522949219,290.54620361328125,292.0628662109375,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042550444602966,1.0,0.0,0.0,2.055492401123047,2.0555009841918945,2.819194833136862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.24755859375,0.0,298.6425476074219,1895.4371337890625,0.0,1644.4937744140625,0.5233739614486694,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567572832107544,0.3865321278572082,0.3499886691570282,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354171752929688,0.4973299503326416,0.4725005626678467,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135674238204956,0.4675295650959015,0.3283075392246246,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316066741943,0.423699289560318,0.4033233821392059,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956365585327,0.2781930565834045,1.2641079425811768,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.3844056129455566,9.21068112802459e-06,2.614604949951172,0.7738118171691895,0.7738118171691895,0.0,166.73641967773438,140.0,22913.708984375,-0.0,3180.5537109375,1.0,283.1499938964844,285.8173522949219,290.54620361328125,292.0628662109375,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042550444602966,1.0,0.0,0.0,2.055492401123047,2.0555009841918945,2.819194833136862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.24755859375,0.0,298.6425476074219,1895.4371337890625,0.0,1644.4937744140625,0.5233739614486694,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060366630554,0.3857614696025848,0.3488747477531433,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582766890525818,0.4968312382698059,0.4715880155563354,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368906021118164,0.4672252237796783,0.3277668952941894,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030429124832152,0.4235379099845886,0.4027258157730102,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874532341957092,0.2779884338378906,1.26105535030365,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.37693738937378,3.3769280910491943,9.169999430014286e-06,2.6088180541992188,0.7800006866455078,0.7800006866455078,0.0,155.03485107421875,128.0,23002.359375,-0.0,3096.251220703125,1.0,283.1499938964844,285.7933044433594,290.582275390625,292.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052753567695618,1.0,0.0,0.0,2.082148313522339,2.0821571350097656,2.892788870667573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.11767578125,0.0,308.47442626953125,1895.4371337890625,0.0,1652.631591796875,0.5291457772254944,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060366630554,0.3857614696025848,0.3488747477531433,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582766890525818,0.4968312382698059,0.4715880155563354,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368906021118164,0.4672252237796783,0.3277668952941894,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030429124832152,0.4235379099845886,0.4027258157730102,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874532341957092,0.2779884338378906,1.26105535030365,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.37693738937378,3.3769280910491943,9.169999430014286e-06,2.6088180541992188,0.7800006866455078,0.7800006866455078,0.0,155.03485107421875,128.0,23002.359375,-0.0,3096.251220703125,1.0,283.1499938964844,285.7933044433594,290.582275390625,292.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052753567695618,1.0,0.0,0.0,2.082148313522339,2.0821571350097656,2.892788870667573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.11767578125,0.0,308.47442626953125,1895.4371337890625,0.0,1652.631591796875,0.5291457772254944,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976912498474121,0.3849959075450897,0.3477623462677002,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.98203045129776,0.4963233768939972,0.4706636071205139,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376760482788,0.466917335987091,0.3272214829921722,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929359257221222,0.423370897769928,0.4021197557449341,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291748046875,0.2777952253818512,1.2580398321151731,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445833206177,1.0,1.0,0.0,1.0,-3.369476079940796,3.36946702003479,9.129517820838371e-06,2.6030521392822266,0.7862535715103149,0.7862535715103149,0.0,143.25103759765625,131.0,23089.193359375,-0.0,3011.878173828125,1.0,283.1499938964844,285.7696838378906,290.6204528808594,292.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062057852745056,1.0,0.0,0.0,2.1088197231292725,2.108828544616699,2.967373973206122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.451171875,0.0,318.5435791015625,1895.4371337890625,0.0,1660.06787109375,0.534934401512146,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976912498474121,0.3849959075450897,0.3477623462677002,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.98203045129776,0.4963233768939972,0.4706636071205139,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376760482788,0.466917335987091,0.3272214829921722,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929359257221222,0.423370897769928,0.4021197557449341,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291748046875,0.2777952253818512,1.2580398321151731,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445833206177,1.0,1.0,0.0,1.0,-3.369476079940796,3.36946702003479,9.129517820838371e-06,2.6030521392822266,0.7862535715103149,0.7862535715103149,0.0,143.25103759765625,131.0,23089.193359375,-0.0,3011.878173828125,1.0,283.1499938964844,285.7696838378906,290.6204528808594,292.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062057852745056,1.0,0.0,0.0,2.1088197231292725,2.108828544616699,2.967373973206122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.451171875,0.0,318.5435791015625,1895.4371337890625,0.0,1660.06787109375,0.534934401512146,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908991277217865,0.3842174708843231,0.3468870520591736,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038369178772,0.4957975149154663,0.4699805080890655,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.97512948513031,0.4665940105915069,0.3268569111824035,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428325295448304,0.4231883883476257,0.4017578065395355,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112340927124,0.2776009142398834,1.256251573562622,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.364573240280152,3.364564180374145,9.10287599253934e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02072143554688,134.0,23185.59765625,-0.0,2971.072509765625,1.0,283.1499938964844,285.7474670410156,290.6606140136719,292.1929626464844,293.1499938964844,293.1499938964844,283.1499938964844,17302.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070563435554504,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.042996752355976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70263671875,0.0,328.856201171875,1895.4371337890625,0.0,1666.8795166015625,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908991277217865,0.3842174708843231,0.3468870520591736,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038369178772,0.4957975149154663,0.4699805080890655,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.97512948513031,0.4665940105915069,0.3268569111824035,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428325295448304,0.4231883883476257,0.4017578065395355,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112340927124,0.2776009142398834,1.256251573562622,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.364573240280152,3.364564180374145,9.10287599253934e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02072143554688,134.0,23185.59765625,-0.0,2971.072509765625,1.0,283.1499938964844,285.7474670410156,290.6606140136719,292.1929626464844,293.1499938964844,293.1499938964844,283.1499938964844,17302.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070563435554504,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.042996752355976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70263671875,0.0,328.856201171875,1895.4371337890625,0.0,1666.8795166015625,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.911109447479248,0.38381028175354,0.34649458527565,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.993774712085724,0.4955180287361145,0.4696875810623169,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313237190248,0.466415673494339,0.3267105221748352,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.94536292552948,0.4230808019638061,0.4016258418560028,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.819493293762207,0.2774908244609833,1.2556082010269165,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095866560935974,1.0,1.0,0.0,1.0,-3.362639904022217,3.362630844116211,9.092431355384178e-06,2.597740411758423,0.7958123087882996,0.7958123087882996,0.0,137.0052032470703,134.0,23235.966796875,-0.0,2961.022216796875,1.0,283.1499938964844,285.7368469238281,290.6815795898437,292.2168273925781,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074572443962097,1.0,0.0,0.0,2.148905038833618,2.148914098739624,3.08125635228862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.70556640625,0.0,334.11187744140625,1895.4371337890625,0.0,1670.0941162109375,0.5436562895774841,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.911503791809082,0.3833915591239929,0.3461158871650696,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941933155059814,0.4952270686626434,0.4694095551967621,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777793288230896,0.4662260413169861,0.3265751898288727,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.94605952501297,0.4229618012905121,0.4015088379383087,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199573159217834,0.2773708999156952,1.2550435066223145,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892719268799,1.0,1.0,0.0,1.0,-3.3608672618865967,3.360858201980591,9.082871656573843e-06,2.5963804721832275,0.7990552186965942,0.7990552186965942,0.0,136.6473388671875,137.0,23286.8203125,-0.0,2955.105712890625,1.0,283.1499938964844,285.72637939453125,290.7030944824219,292.2413024902344,293.1499938964844,293.1499938964844,283.1499938964844,17299.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078452706336975,1.0,0.0,0.0,2.162310838699341,2.162320137023926,3.1198206329463574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.88427734375,0.0,339.4360656738281,1895.4371337890625,0.0,1673.208251953125,0.5465785264968872,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087554216384888,0.3825240433216095,0.3453792333602905,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707842826844,0.4946131706237793,0.4688743650913238,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.97573721408844,0.465815931558609,0.3263205587863922,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437245726585388,0.4226919114589691,0.4012957513332367,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964159011841,0.2771034240722656,1.2540326118469238,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065073754754849e-06,2.593852996826172,0.8056265115737915,0.8056265115737915,0.0,137.252197265625,140.0,23388.8203125,-0.0,2951.37451171875,1.0,283.1499938964844,285.7058410644531,290.74755859375,292.2918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085899710655212,1.0,0.0,0.0,2.18919038772583,2.189199686050415,3.197866931259341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.638671875,0.0,350.29364013671875,1895.4371337890625,0.0,1679.191650390625,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087554216384888,0.3825240433216095,0.3453792333602905,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707842826844,0.4946131706237793,0.4688743650913238,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.97573721408844,0.465815931558609,0.3263205587863922,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437245726585388,0.4226919114589691,0.4012957513332367,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964159011841,0.2771034240722656,1.2540326118469238,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065073754754849e-06,2.593852996826172,0.8056265115737915,0.8056265115737915,0.0,137.252197265625,140.0,23388.8203125,-0.0,2951.37451171875,1.0,283.1499938964844,285.7058410644531,290.74755859375,292.2918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085899710655212,1.0,0.0,0.0,2.18919038772583,2.189199686050415,3.197866931259341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.638671875,0.0,350.29364013671875,1895.4371337890625,0.0,1679.191650390625,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033479690551758,0.3816231787204742,0.3446522951126098,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882287383079528,0.4939604699611664,0.4683451354503631,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710023999214172,0.4653693437576294,0.3260717988014221,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382929801940918,0.4223837256431579,0.4010889530181885,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768035233020782,1.2530769109725952,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047854291566182e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96861267089844,143.0,23490.1796875,-0.0,2954.231201171875,1.0,283.1499938964844,285.6856384277344,290.79351806640625,292.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092999219894409,1.0,0.0,0.0,2.2161574363708496,2.2161669731140137,3.277137068380398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.7744140625,0.0,361.4346618652344,1895.4371337890625,0.0,1684.905029296875,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
