time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033479690551758,0.3816231787204742,0.3446522951126098,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882287383079528,0.4939604699611664,0.4683451354503631,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710023999214172,0.4653693437576294,0.3260717988014221,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382929801940918,0.4223837256431579,0.4010889530181885,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768035233020782,1.2530769109725952,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047854291566182e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96861267089844,143.0,23490.1796875,-0.0,2954.231201171875,1.0,283.1499938964844,285.6856384277344,290.79351806640625,292.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092999219894409,1.0,0.0,0.0,2.2161574363708496,2.2161669731140137,3.277137068380398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.7744140625,0.0,361.4346618652344,1895.4371337890625,0.0,1684.905029296875,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868255615234,0.3806962966918945,0.3439233303070068,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827165007591248,0.4932740032672882,0.4678070545196533,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647512435913086,0.4648917317390442,0.3258183300495147,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313111305236816,0.4220426380634308,0.4008740186691284,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435862541199,0.2764777839183807,1.2521119117736816,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.3510947227478027,9.030453838931862e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29104614257812,146.0,23590.189453125,-0.0,2960.461669921875,1.0,283.1499938964844,285.6656799316406,290.84063720703125,292.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099809646606445,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.357598359343683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.150390625,0.0,372.8599243164063,1895.4371337890625,0.0,1690.393798828125,0.5642726421356201,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868255615234,0.3806962966918945,0.3439233303070068,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827165007591248,0.4932740032672882,0.4678070545196533,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647512435913086,0.4648917317390442,0.3258183300495147,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313111305236816,0.4220426380634308,0.4008740186691284,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435862541199,0.2764777839183807,1.2521119117736816,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.3510947227478027,9.030453838931862e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29104614257812,146.0,23590.189453125,-0.0,2960.461669921875,1.0,283.1499938964844,285.6656799316406,290.84063720703125,292.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099809646606445,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.357598359343683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.150390625,0.0,372.8599243164063,1895.4371337890625,0.0,1690.393798828125,0.5642726421356201,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899480700492859,0.3797487020492553,0.3431872725486755,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763778448104858,0.4925578832626343,0.4672534167766571,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957666039466858,0.46438729763031,0.3255553245544433,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706352710724,0.4216732084751129,0.4006445705890655,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354712486267,0.2761319279670715,1.2511135339736938,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012560440169182e-06,2.586406946182251,0.8260563611984253,0.8260563611984253,0.0,143.94210815429688,149.0,23688.509765625,-0.0,2968.3466796875,1.0,283.1499938964844,285.64599609375,290.8885803222656,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106361985206604,1.0,0.0,0.0,2.2702887058258057,2.270298480987549,3.439184865783318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.66650390625,0.0,384.5646667480469,1895.4371337890625,0.0,1695.681640625,0.5702231526374817,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899480700492859,0.3797487020492553,0.3431872725486755,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763778448104858,0.4925578832626343,0.4672534167766571,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957666039466858,0.46438729763031,0.3255553245544433,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706352710724,0.4216732084751129,0.4006445705890655,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354712486267,0.2761319279670715,1.2511135339736938,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012560440169182e-06,2.586406946182251,0.8260563611984253,0.8260563611984253,0.0,143.94210815429688,149.0,23688.509765625,-0.0,2968.3466796875,1.0,283.1499938964844,285.64599609375,290.8885803222656,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106361985206604,1.0,0.0,0.0,2.2702887058258057,2.270298480987549,3.439184865783318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.66650390625,0.0,384.5646667480469,1895.4371337890625,0.0,1695.681640625,0.5702231526374817,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864335417747498,0.3792681992053985,0.3428158164024353,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730030298233032,0.4921894967556,0.4669696390628814,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539429545402528,0.4641257524490356,0.3254193961620331,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198551774024964,0.4214786887168884,0.4005233645439148,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002473711967468,0.2759528160095215,1.2505987882614136,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703220367432,1.0,1.0,0.0,1.0,-3.346043825149536,3.3460347652435303,9.003385457617696e-06,2.5851049423217773,0.829570472240448,0.829570472240448,0.0,145.34194946289062,149.0,23736.984375,-0.0,2972.611083984375,1.0,283.1499938964844,285.63623046875,290.91278076171875,292.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710954487323761,1.0,0.0,0.0,2.2838447093963623,2.283854722976685,3.480378722997557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.4560546875,0.0,390.5198669433594,1895.4371337890625,0.0,1698.2529296875,0.5732060074806213,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829360604286194,0.3787837922573089,0.3424419462680816,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695345759391784,0.4918146431446075,0.4666809737682342,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501540064811708,0.4638583660125732,0.3252803087234497,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160473346710204,0.4212781190872192,0.4003976583480835,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972618341445923,0.2757701873779297,1.250073790550232,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236915588379,1.0,1.0,0.0,1.0,-3.344297409057617,3.344288349151612,8.994052222988103e-06,2.58378005027771,0.8331168293952942,0.8331168293952942,0.0,146.77304077148438,152.0,23784.986328125,-0.0,2976.982421875,1.0,283.1499938964844,285.62652587890625,290.9371337890625,292.5065612792969,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711266815662384,1.0,0.0,0.0,2.2974040508270264,2.2974140644073486,3.521828091379575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.25390625,0.0,396.542724609375,1895.4371337890625,0.0,1700.777587890625,0.5761929750442505,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760726451873779,0.3778046667575836,0.3416870236396789,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624081254005432,0.4910473227500915,0.4660893380641937,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943923950196,0.4633075892925262,0.324992686510086,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087270498275756,0.4208604991436004,0.400132954120636,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913710474967957,0.2753962576389313,1.2489945888519287,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.340715885162353,3.3407070636749268,8.974929187388625e-06,2.581063032150269,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.86376953125,1.0,283.1499938964844,285.6073303222656,290.9861145019531,292.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118744254112244,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434528708429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.84716796875,0.0,408.7853698730469,1895.4371337890625,0.0,1705.694091796875,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760726451873779,0.3778046667575836,0.3416870236396789,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624081254005432,0.4910473227500915,0.4660893380641937,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943923950196,0.4633075892925262,0.324992686510086,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087270498275756,0.4208604991436004,0.400132954120636,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913710474967957,0.2753962576389313,1.2489945888519287,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.340715885162353,3.3407070636749268,8.974929187388625e-06,2.581063032150269,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.86376953125,1.0,283.1499938964844,285.6073303222656,290.9861145019531,292.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118744254112244,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434528708429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.84716796875,0.0,408.7853698730469,1895.4371337890625,0.0,1705.694091796875,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508075714111,0.3768128752708435,0.340922474861145,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551331400871276,0.4902570247650146,0.4654779732227325,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.462735652923584,0.3246918618679046,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020023941993712,0.4204215705394745,0.399850070476532,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500744819641,0.2750122845172882,1.2478784322738647,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008237838745,8.95519679033896e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.66888427734375,158.0,23972.13671875,-0.0,2994.7548828125,1.0,283.1499938964844,285.5884094238281,291.0353088378906,292.6170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124593257904053,1.0,0.0,0.0,2.3515899181365967,2.351600408554077,3.689916923121928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.4052734375,0.0,421.2825622558594,1895.4371337890625,0.0,1710.4326171875,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508075714111,0.3768128752708435,0.340922474861145,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551331400871276,0.4902570247650146,0.4654779732227325,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.462735652923584,0.3246918618679046,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020023941993712,0.4204215705394745,0.399850070476532,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500744819641,0.2750122845172882,1.2478784322738647,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008237838745,8.95519679033896e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.66888427734375,158.0,23972.13671875,-0.0,2994.7548828125,1.0,283.1499938964844,285.5884094238281,291.0353088378906,292.6170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124593257904053,1.0,0.0,0.0,2.3515899181365967,2.351600408554077,3.689916923121928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.4052734375,0.0,421.2825622558594,1895.4371337890625,0.0,1710.4326171875,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631129860877991,0.375809907913208,0.3401488363742828,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478155970573424,0.489445298910141,0.4648474752902984,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905754089355,0.4621436595916748,0.3243778944015503,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.895696222782135,0.4199628531932831,0.3995495140552521,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746201753616333,1.2467297315597534,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277128219604,1.0,1.0,0.0,1.0,-3.3332083225250244,3.3331992626190186,8.934895049605984e-06,2.5753626823425293,0.8550829291343689,0.8550829291343689,0.0,155.66790771484375,161.0,24062.75,-0.0,3003.53173828125,1.0,283.1499938964844,285.5697937011719,291.0845642089844,292.6723937988281,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130226492881775,1.0,0.0,0.0,2.3785996437072754,2.378610134124756,3.775165851038764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.88134765625,0.0,434.02142333984375,1895.4371337890625,0.0,1715.001953125,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631129860877991,0.375809907913208,0.3401488363742828,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478155970573424,0.489445298910141,0.4648474752902984,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905754089355,0.4621436595916748,0.3243778944015503,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.895696222782135,0.4199628531932831,0.3995495140552521,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746201753616333,1.2467297315597534,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277128219604,1.0,1.0,0.0,1.0,-3.3332083225250244,3.3331992626190186,8.934895049605984e-06,2.5753626823425293,0.8550829291343689,0.8550829291343689,0.0,155.66790771484375,161.0,24062.75,-0.0,3003.53173828125,1.0,283.1499938964844,285.5697937011719,291.0845642089844,292.6723937988281,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130226492881775,1.0,0.0,0.0,2.3785996437072754,2.378610134124756,3.775165851038764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.88134765625,0.0,434.02142333984375,1895.4371337890625,0.0,1715.001953125,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570695519447327,0.3747975528240204,0.3393664956092834,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9405404925346376,0.4886136054992676,0.4641980230808258,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201955795288086,0.4615325033664703,0.3240505754947662,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896230459213257,0.4194856286048889,0.3992315530776977,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.774867057800293,0.274221658706665,1.24555242061615,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.3292946815490723,3.329285860061645,8.914053069020156e-06,2.5723876953125,0.8626943230628967,0.8626943230628967,0.0,158.67994689941406,164.0,24160.9453125,-0.0,3012.1318359375,1.0,283.1499938964844,285.5517272949219,291.1337890625,292.72760009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135653495788574,1.0,0.0,0.0,2.405514001846313,2.405524730682373,3.8610829733443097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.345703125,0.0,446.9882507324219,1895.4371337890625,0.0,1719.4083251953125,0.60012286901474,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570695519447327,0.3747975528240204,0.3393664956092834,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9405404925346376,0.4886136054992676,0.4641980230808258,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201955795288086,0.4615325033664703,0.3240505754947662,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896230459213257,0.4194856286048889,0.3992315530776977,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.774867057800293,0.274221658706665,1.24555242061615,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.3292946815490723,3.329285860061645,8.914053069020156e-06,2.5723876953125,0.8626943230628967,0.8626943230628967,0.0,158.67994689941406,164.0,24160.9453125,-0.0,3012.1318359375,1.0,283.1499938964844,285.5517272949219,291.1337890625,292.72760009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135653495788574,1.0,0.0,0.0,2.405514001846313,2.405524730682373,3.8610829733443097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.345703125,0.0,446.9882507324219,1895.4371337890625,0.0,1719.4083251953125,0.60012286901474,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541839718818665,0.3743108212947845,0.3389808237552643,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369753003120422,0.4882107973098755,0.4638744294643402,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167656302452089,0.4612419009208679,0.3238884210586548,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.886703610420227,0.4192579984664917,0.3990730941295624,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723404765129089,0.2740324437618255,1.2449756860733032,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177256107330322,1.0,1.0,0.0,1.0,-3.327362298965454,3.327353477478028,8.903761226974893e-06,2.5709149837493896,0.8666788935661316,0.8666788935661316,0.0,160.1784210205078,164.0,24241.90625,-0.0,3016.43408203125,1.0,283.1499938964844,285.5457763671875,291.1586303710937,292.7562561035156,293.1499938964844,293.1499938964844,283.1499938964844,17280.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138341665267944,1.0,0.0,0.0,2.4190149307250977,2.419025659561157,3.904544882971095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7001953125,0.0,453.5794067382813,1895.4371337890625,0.0,1721.59326171875,0.6031211614608765,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.851439893245697,0.3738522827625274,0.3386182188987732,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335349202156068,0.4878314137458801,0.4635699689388275,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135250449180604,0.4609765708446502,0.3237418830394745,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839158415794373,0.419050931930542,0.3989311456680298,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.769934356212616,0.2738605141639709,1.244462251663208,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.123046875,286.33544921875,1.0,0.6183013319969177,1.0,1.0,0.0,1.0,-3.3255953788757324,3.3255865573883057,8.894354323274456e-06,2.569568157196045,0.8707643151283264,0.8707643151283264,0.0,161.65267944335938,167.0,24323.75,-0.0,3020.95361328125,1.0,283.1499938964844,285.5404357910156,291.1844177246094,292.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,17276.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714117169380188,1.0,0.0,0.0,2.4326117038726807,2.43262243270874,3.948561584365962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.619140625,0.0,460.2787170410156,1895.4371337890625,0.0,1723.894287109375,0.6061399579048157,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462657332420349,0.3729797601699829,0.337941437959671,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269474148750304,0.4871108829975128,0.4630038738250732,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260758399964,0.4604847431182861,0.323481947183609,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878634512424469,0.4186713397502899,0.3986852765083313,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653979063034058,0.2735520005226135,1.2436048984527588,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194879412651062,1.0,1.0,0.0,1.0,-3.322460889816284,3.3224520683288574,8.877696927811485e-06,2.567185401916504,0.8792046904563904,0.8792046904563904,0.0,164.56829833984375,170.0,24489.287109375,-0.0,3030.66162109375,1.0,283.1499938964844,285.5298767089844,291.2376708984375,292.8497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147490382194519,1.0,0.0,0.0,2.4600276947021484,2.460038661956787,4.03806524218453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.009765625,0.0,473.9973449707031,1895.4371337890625,0.0,1729.0367431640625,0.6122338175773621,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462657332420349,0.3729797601699829,0.337941437959671,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269474148750304,0.4871108829975128,0.4630038738250732,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260758399964,0.4604847431182861,0.323481947183609,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878634512424469,0.4186713397502899,0.3986852765083313,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653979063034058,0.2735520005226135,1.2436048984527588,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194879412651062,1.0,1.0,0.0,1.0,-3.322460889816284,3.3224520683288574,8.877696927811485e-06,2.567185401916504,0.8792046904563904,0.8792046904563904,0.0,164.56829833984375,170.0,24489.287109375,-0.0,3030.66162109375,1.0,283.1499938964844,285.5298767089844,291.2376708984375,292.8497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147490382194519,1.0,0.0,0.0,2.4600276947021484,2.460038661956787,4.03806524218453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.009765625,0.0,473.9973449707031,1895.4371337890625,0.0,1729.0367431640625,0.6122338175773621,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764834403992,0.3721382617950439,0.3372990190982818,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206603169441224,0.486414760351181,0.4624671638011932,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9020835757255554,0.4600150883197784,0.323242723941803,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736222982406616,0.4183144271373749,0.3984664380550384,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732748091220855,1.2429059743881226,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207168698310852,1.0,1.0,0.0,1.0,-3.319651365280152,3.319642305374145,8.86279212863883e-06,2.565054416656494,0.8880073428153992,0.8880073428153992,0.0,167.4842987060547,173.0,24656.08984375,-0.0,3041.060302734375,1.0,283.1499938964844,285.5194091796875,291.2916564941406,292.9142150878906,293.1499938964844,293.1499938964844,283.1499938964844,17258.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154867053031921,1.0,0.0,0.0,2.487724542617798,2.487735748291016,4.129504418415309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.6923828125,0.0,488.150634765625,1895.4371337890625,0.0,1735.0484619140625,0.6184005737304688,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764834403992,0.3721382617950439,0.3372990190982818,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206603169441224,0.486414760351181,0.4624671638011932,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9020835757255554,0.4600150883197784,0.323242723941803,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736222982406616,0.4183144271373749,0.3984664380550384,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732748091220855,1.2429059743881226,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207168698310852,1.0,1.0,0.0,1.0,-3.319651365280152,3.319642305374145,8.86279212863883e-06,2.565054416656494,0.8880073428153992,0.8880073428153992,0.0,167.4842987060547,173.0,24656.08984375,-0.0,3041.060302734375,1.0,283.1499938964844,285.5194091796875,291.2916564941406,292.9142150878906,293.1499938964844,293.1499938964844,283.1499938964844,17258.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154867053031921,1.0,0.0,0.0,2.487724542617798,2.487735748291016,4.129504418415309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.6923828125,0.0,488.150634765625,1895.4371337890625,0.0,1735.0484619140625,0.6184005737304688,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366935849189758,0.3713095188140869,0.3366716206073761,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.9146618843078612,0.4857255518436432,0.4619407057762146,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8969488143920898,0.4595489203929901,0.3230088651180267,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688132762908936,0.4179641604423523,0.3982574045658111,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042646408081,0.2730161249637604,1.2423039674758911,286.34185791015625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219770908355713,1.0,1.0,0.0,1.0,-3.317007064819336,3.316998243331909,8.848777724779211e-06,2.563049793243408,0.8971648216247559,0.8971648216247559,0.0,170.41978454589844,176.0,24822.939453125,-0.0,3051.91162109375,1.0,283.1499938964844,285.50897216796875,291.34527587890625,292.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,17251.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163350582122803,1.0,0.0,0.0,2.515638589859009,2.5156500339508057,4.22269636146666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.3017578125,0.0,502.7235412597656,1895.4371337890625,0.0,1741.973388671875,0.6246273517608643,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366935849189758,0.3713095188140869,0.3366716206073761,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.9146618843078612,0.4857255518436432,0.4619407057762146,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8969488143920898,0.4595489203929901,0.3230088651180267,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688132762908936,0.4179641604423523,0.3982574045658111,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042646408081,0.2730161249637604,1.2423039674758911,286.34185791015625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219770908355713,1.0,1.0,0.0,1.0,-3.317007064819336,3.316998243331909,8.848777724779211e-06,2.563049793243408,0.8971648216247559,0.8971648216247559,0.0,170.41978454589844,176.0,24822.939453125,-0.0,3051.91162109375,1.0,283.1499938964844,285.50897216796875,291.34527587890625,292.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,17251.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163350582122803,1.0,0.0,0.0,2.515638589859009,2.5156500339508057,4.22269636146666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.3017578125,0.0,502.7235412597656,1895.4371337890625,0.0,1741.973388671875,0.6246273517608643,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321799635887146,0.3704855442047119,0.3360505700111389,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089956283569336,0.4850348830223083,0.46141517162323,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919671773910522,0.4590774476528168,0.3227730691432953,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185094833374,0.4176125824451446,0.398049384355545,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.7531380653381348,0.2727688252925873,1.2417631149291992,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232582330703735,1.0,1.0,0.0,1.0,-3.314444065093994,3.3144352436065674,8.835198968881741e-06,2.5611042976379395,0.9066770076751708,0.9066770076751708,0.0,173.37631225585938,179.0,24988.935546875,-0.0,3063.041015625,1.0,283.1499938964844,285.4985656738281,291.3978271484375,293.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,17247.259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172918319702148,1.0,0.0,0.0,2.543689250946045,2.543700933456421,4.31739181294688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.61474609375,0.0,517.6866455078125,1895.4371337890625,0.0,1749.7969970703125,0.6338967680931091,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321799635887146,0.3704855442047119,0.3360505700111389,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089956283569336,0.4850348830223083,0.46141517162323,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919671773910522,0.4590774476528168,0.3227730691432953,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185094833374,0.4176125824451446,0.398049384355545,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.7531380653381348,0.2727688252925873,1.2417631149291992,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232582330703735,1.0,1.0,0.0,1.0,-3.314444065093994,3.3144352436065674,8.835198968881741e-06,2.5611042976379395,0.9066770076751708,0.9066770076751708,0.0,173.37631225585938,179.0,24988.935546875,-0.0,3063.041015625,1.0,283.1499938964844,285.4985656738281,291.3978271484375,293.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,17247.259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172918319702148,1.0,0.0,0.0,2.543689250946045,2.543700933456421,4.31739181294688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.61474609375,0.0,517.6866455078125,1895.4371337890625,0.0,1749.7969970703125,0.6338967680931091,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299593329429626,0.3700489699840545,0.3357337415218353,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9062849283218384,0.48466557264328,0.4611445963382721,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.889511227607727,0.4588140845298767,0.3226478695869446,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619168400764465,0.4174157381057739,0.3979385197162628,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.7512306571006775,0.2726348340511322,1.241490364074707,286.3346252441406,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239010691642761,1.0,1.0,0.0,1.0,-3.3131260871887207,3.313117265701294,8.828224963508546e-06,2.560106039047241,0.9113951921463012,0.9113951921463012,0.0,174.87010192871094,179.0,25131.1328125,-0.0,3068.606201171875,1.0,283.1499938964844,285.4804382324219,291.4252624511719,293.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,17548.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178305387496948,1.0,0.0,0.0,2.5797250270843506,2.5797369480133057,4.440585428255872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.0419921875,0.0,538.9932861328125,1895.4371337890625,0.0,1754.208740234375,0.6398607492446899,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277045488357544,0.3695846498012543,0.3353891372680664,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.903609335422516,0.4842683672904968,0.4608462154865265,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.887018620967865,0.4585201442241668,0.3224996626377105,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596243262290955,0.4171938896179199,0.3978032171726227,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7493054270744324,0.2724849581718445,1.2411495447158811,286.3293762207031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245334148406982,1.0,1.0,0.0,1.0,-3.3116023540496826,3.311593532562256,8.820156836009119e-06,2.558947801589966,0.9161983728408812,0.9161983728408812,0.0,176.39569091796875,182.0,25236.736328125,-0.0,3073.896484375,1.0,283.1499938964844,285.4679260253906,291.4526062011719,293.1117553710937,293.1499938964844,293.1499938964844,283.1499938964844,17693.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184171676635742,1.0,0.0,0.0,2.604166269302368,2.6041784286499023,4.525126655607892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.49365234375,0.0,553.4501953125,1895.4371337890625,0.0,1759.017822265625,0.6485222578048706,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231397867202759,0.3685658276081085,0.3346291184425354,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.8983471989631653,0.4833807945251465,0.4601727426052093,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819923996925354,0.4578313529491424,0.3221413791179657,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550264835357666,0.4166659414768219,0.3974636793136596,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454465627670288,0.2721285223960876,1.2402573823928833,286.306640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060302734375,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.30796766281128,3.3079588413238525,8.800893738225568e-06,2.556173324584961,0.9256862998008728,0.9256862998008728,0.0,179.50790405273438,185.0,25510.8125,-0.0,3083.517822265625,1.0,283.1499938964844,285.4275817871094,291.5088195800781,293.1848449707031,293.1499938964844,293.1499938964844,283.1499938964844,18361.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197726368904114,1.0,0.0,0.0,2.679871797561645,2.679884672164917,4.792050845026097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.93212890625,0.0,601.071044921875,1895.4371337890625,0.0,1770.1510009765625,0.6668300628662109,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231397867202759,0.3685658276081085,0.3346291184425354,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.8983471989631653,0.4833807945251465,0.4601727426052093,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819923996925354,0.4578313529491424,0.3221413791179657,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550264835357666,0.4166659414768219,0.3974636793136596,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454465627670288,0.2721285223960876,1.2402573823928833,286.306640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060302734375,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.30796766281128,3.3079588413238525,8.800893738225568e-06,2.556173324584961,0.9256862998008728,0.9256862998008728,0.0,179.50790405273438,185.0,25510.8125,-0.0,3083.517822265625,1.0,283.1499938964844,285.4275817871094,291.5088195800781,293.1848449707031,293.1499938964844,293.1499938964844,283.1499938964844,18361.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197726368904114,1.0,0.0,0.0,2.679871797561645,2.679884672164917,4.792050845026097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.93212890625,0.0,601.071044921875,1895.4371337890625,0.0,1770.1510009765625,0.6668300628662109,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.81851726770401,0.3674493730068207,0.333777517080307,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930738568305969,0.4823843836784363,0.4593944847583771,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8769637942314148,0.4570269286632538,0.3217001557350158,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504546284675598,0.4160380065441131,0.3970284759998321,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7416056394577026,0.2717013955116272,1.2390522956848145,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.6268911957740784,1.0,1.0,0.0,1.0,-3.303505182266236,3.3034963607788086,8.777226867096033e-06,2.5527491569519043,0.9351416826248168,0.9351416826248168,0.0,182.6696929931641,188.0,25830.86328125,-0.0,3091.581787109375,1.0,283.1499938964844,285.3845520019531,291.5649719238281,293.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,19180.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213839888572693,1.0,0.0,0.0,2.7652645111083984,2.7652781009674072,5.102308477944462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.23828125,0.0,658.2832641601562,1895.4371337890625,0.0,1783.423583984375,0.6874744892120361,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.81851726770401,0.3674493730068207,0.333777517080307,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930738568305969,0.4823843836784363,0.4593944847583771,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8769637942314148,0.4570269286632538,0.3217001557350158,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504546284675598,0.4160380065441131,0.3970284759998321,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7416056394577026,0.2717013955116272,1.2390522956848145,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.6268911957740784,1.0,1.0,0.0,1.0,-3.303505182266236,3.3034963607788086,8.777226867096033e-06,2.5527491569519043,0.9351416826248168,0.9351416826248168,0.0,182.6696929931641,188.0,25830.86328125,-0.0,3091.581787109375,1.0,283.1499938964844,285.3845520019531,291.5649719238281,293.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,19180.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213839888572693,1.0,0.0,0.0,2.7652645111083984,2.7652781009674072,5.102308477944462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.23828125,0.0,658.2832641601562,1895.4371337890625,0.0,1783.423583984375,0.6874744892120361,1.0,0.0,3.0,1.0,0.0
