time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.81392902135849,0.366296112537384,0.3328810036182403,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.887931764125824,0.481333464384079,0.4585533142089844,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079074382782,0.4561655819416046,0.3212103247642517,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460327982902527,0.415357768535614,0.3965336680412292,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378826141357422,0.2712371945381164,1.2376444339752195,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568672180176,1.0,1.0,0.0,1.0,-3.2985386848449707,3.298529863357544,8.750881534069777e-06,2.548921585083008,0.9446436166763306,0.9446436166763306,0.0,185.81382751464844,191.0,26198.06640625,-0.0,3098.416748046875,1.0,283.1499938964844,285.343994140625,291.6224060058594,293.3388977050781,293.1499938964844,293.1499938964844,283.1499938964844,20101.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723305344581604,1.0,0.0,0.0,2.8566489219665527,2.856663227081299,5.445115220936714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.86376953125,0.0,723.5704956054688,1895.4371337890625,0.0,1799.30224609375,0.7095553874969482,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.81392902135849,0.366296112537384,0.3328810036182403,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.887931764125824,0.481333464384079,0.4585533142089844,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079074382782,0.4561655819416046,0.3212103247642517,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460327982902527,0.415357768535614,0.3965336680412292,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378826141357422,0.2712371945381164,1.2376444339752195,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568672180176,1.0,1.0,0.0,1.0,-3.2985386848449707,3.298529863357544,8.750881534069777e-06,2.548921585083008,0.9446436166763306,0.9446436166763306,0.0,185.81382751464844,191.0,26198.06640625,-0.0,3098.416748046875,1.0,283.1499938964844,285.343994140625,291.6224060058594,293.3388977050781,293.1499938964844,293.1499938964844,283.1499938964844,20101.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723305344581604,1.0,0.0,0.0,2.8566489219665527,2.856663227081299,5.445115220936714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.86376953125,0.0,723.5704956054688,1895.4371337890625,0.0,1799.30224609375,0.7095553874969482,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.809357762336731,0.3651103973388672,0.331956148147583,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829517364501953,0.4802349805831909,0.4576676487922668,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673656582832336,0.4552525579929352,0.3206851184368133,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417783975601196,0.4146324694156647,0.3959964215755462,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904210090637,0.270744651556015,1.236104965209961,286.23406982421875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334289550781,1.0,0.6289658546447754,1.0,1.0,0.0,1.0,-3.2932329177856445,3.293224334716797,8.72275631991215e-06,2.544823169708252,0.954142689704895,0.954142689704895,0.0,188.93116760253903,194.0,26559.083984375,-0.0,3104.33251953125,1.0,283.1499938964844,285.3028259277344,291.6791687011719,293.4183044433594,293.1499938964844,293.1499938964844,283.1499938964844,21092.18359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255650162696838,1.0,0.0,0.0,2.951430320739746,2.9514455795288086,5.812438530483632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.03369140625,0.0,795.801025390625,1895.4371337890625,0.0,1818.0499267578125,0.7324472665786743,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.809357762336731,0.3651103973388672,0.331956148147583,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829517364501953,0.4802349805831909,0.4576676487922668,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673656582832336,0.4552525579929352,0.3206851184368133,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417783975601196,0.4146324694156647,0.3959964215755462,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904210090637,0.270744651556015,1.236104965209961,286.23406982421875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334289550781,1.0,0.6289658546447754,1.0,1.0,0.0,1.0,-3.2932329177856445,3.293224334716797,8.72275631991215e-06,2.544823169708252,0.954142689704895,0.954142689704895,0.0,188.93116760253903,194.0,26559.083984375,-0.0,3104.33251953125,1.0,283.1499938964844,285.3028259277344,291.6791687011719,293.4183044433594,293.1499938964844,293.1499938964844,283.1499938964844,21092.18359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255650162696838,1.0,0.0,0.0,2.951430320739746,2.9514455795288086,5.812438530483632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.03369140625,0.0,795.801025390625,1895.4371337890625,0.0,1818.0499267578125,0.7324472665786743,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8070632815361023,0.3645050525665283,0.3314850330352783,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8805218935012817,0.4796678721904754,0.4572101235389709,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650715351104736,0.4547761678695678,0.3204105794429779,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8397097587585449,0.4142530858516693,0.395713746547699,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325389385223389,0.2704885900020599,1.2352955341339111,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.2182922363281,1.0,0.6294523477554321,1.0,1.0,0.0,1.0,-3.290472984313965,3.290464162826538,8.708135283086449e-06,2.5426878929138184,0.9588575959205629,0.9588575959205629,0.0,190.48077392578125,194.0,26757.267578125,-0.0,3106.99560546875,1.0,283.1499938964844,285.27886962890625,291.70672607421875,293.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,21724.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268161177635193,1.0,0.0,0.0,3.007601261138916,3.0076169967651367,6.035785986568953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.25048828125,0.0,841.0070190429688,1895.4371337890625,0.0,1828.4627685546875,0.7432489395141602,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047434091567993,0.3638939559459686,0.331003189086914,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.878118634223938,0.4790911674499511,0.456738531589508,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628051280975342,0.454289048910141,0.3201244175434112,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.837666392326355,0.4138645231723785,0.3954181373119354,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046221733093,0.2702273726463318,1.234449863433838,286.2093200683594,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.629926323890686,1.0,1.0,0.0,1.0,-3.287609815597534,3.2876012325286865,8.692974006407894e-06,2.5404698848724365,0.96364027261734,0.96364027261734,0.0,192.03077697753903,197.0,26908.224609375,-0.0,3109.4296875,1.0,283.1499938964844,285.2621154785156,291.7327880859375,293.49444580078125,293.1499938964844,293.1499938964844,283.1499938964844,22131.0234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281362414360046,1.0,0.0,0.0,3.047816038131714,3.0478322505950928,6.198275173119328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8388671875,0.0,874.0841674804688,1895.4371337890625,0.0,1839.475830078125,0.7557181119918823,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658916473389,0.3626503348350525,0.3300246596336365,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734279274940491,0.4779066443443298,0.4557697474956512,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583898544311523,0.4532794058322906,0.3195306360721588,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336805105209351,0.4130581319332123,0.394802451133728,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274069786071777,0.2696894705295563,1.2326970100402832,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308452486991882,1.0,1.0,0.0,1.0,-3.2817060947418213,3.2816975116729736,8.661734682391398e-06,2.5358896255493164,0.973140299320221,0.973140299320221,0.0,195.1162567138672,200.0,27242.359375,-0.0,3113.8095703125,1.0,283.1499938964844,285.2224426269531,291.7821044921875,293.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,23202.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309718132019043,1.0,0.0,0.0,3.1446533203125,3.144670486450196,6.598402819690818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.83349609375,0.0,957.773681640625,1895.4371337890625,0.0,1863.218505859375,0.7790910601615906,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658916473389,0.3626503348350525,0.3300246596336365,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734279274940491,0.4779066443443298,0.4557697474956512,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583898544311523,0.4532794058322906,0.3195306360721588,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336805105209351,0.4130581319332123,0.394802451133728,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274069786071777,0.2696894705295563,1.2326970100402832,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308452486991882,1.0,1.0,0.0,1.0,-3.2817060947418213,3.2816975116729736,8.661734682391398e-06,2.5358896255493164,0.973140299320221,0.973140299320221,0.0,195.1162567138672,200.0,27242.359375,-0.0,3113.8095703125,1.0,283.1499938964844,285.2224426269531,291.7821044921875,293.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,23202.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309718132019043,1.0,0.0,0.0,3.1446533203125,3.144670486450196,6.598402819690818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.83349609375,0.0,957.773681640625,1895.4371337890625,0.0,1863.218505859375,0.7790910601615906,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891059875488,0.3613843321800232,0.3290251493453979,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880033493042,0.4766866564750671,0.4547665417194366,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541169762611389,0.4522287249565124,0.3189075887203216,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298079967498779,0.4122180938720703,0.3941541016101837,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240817546844482,0.2691354155540466,1.2308669090270996,286.16033935546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317290663719177,1.0,1.0,0.0,1.0,-3.2755682468414307,3.275559663772583,8.629290277895052e-06,2.531117677688598,0.9826490879058838,0.9826490879058838,0.0,198.1881866455078,203.0,27559.34375,-0.0,3117.579345703125,1.0,283.1499938964844,285.18408203125,291.8265686035156,293.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,24295.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340183854103088,1.0,0.0,0.0,3.241118907928467,3.2411370277404785,7.00943814990751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.724609375,0.0,1046.305908203125,1895.4371337890625,0.0,1888.858642578125,0.802368700504303,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891059875488,0.3613843321800232,0.3290251493453979,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880033493042,0.4766866564750671,0.4547665417194366,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541169762611389,0.4522287249565124,0.3189075887203216,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298079967498779,0.4122180938720703,0.3941541016101837,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240817546844482,0.2691354155540466,1.2308669090270996,286.16033935546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317290663719177,1.0,1.0,0.0,1.0,-3.2755682468414307,3.275559663772583,8.629290277895052e-06,2.531117677688598,0.9826490879058838,0.9826490879058838,0.0,198.1881866455078,203.0,27559.34375,-0.0,3117.579345703125,1.0,283.1499938964844,285.18408203125,291.8265686035156,293.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,24295.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340183854103088,1.0,0.0,0.0,3.241118907928467,3.2411370277404785,7.00943814990751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.724609375,0.0,1046.305908203125,1895.4371337890625,0.0,1888.858642578125,0.802368700504303,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913185954093933,0.3601040244102478,0.3280096054077148,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644752502441406,0.4754392802715301,0.4537343084812164,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499833941459656,0.4511453211307525,0.3182592689990997,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260351419448853,0.4113516807556152,0.3934780061244964,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123803138733,0.268570989370346,1.2289795875549316,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.632584273815155,1.0,1.0,0.0,1.0,-3.2692437171936035,3.269235134124756,8.595886356488336e-06,2.526186466217041,0.9923171401023864,0.9923171401023864,0.0,201.2464904785156,191.0,27877.966796875,-0.0,3120.84326171875,1.0,283.1499938964844,285.1483459472656,291.86767578125,293.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,25399.513671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371549010276794,1.0,0.0,0.0,3.336761474609375,3.3367807865142822,7.429227366628766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.76220703125,0.0,1139.292236328125,1895.4371337890625,0.0,1915.392822265625,0.8254414796829224,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913185954093933,0.3601040244102478,0.3280096054077148,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644752502441406,0.4754392802715301,0.4537343084812164,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499833941459656,0.4511453211307525,0.3182592689990997,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260351419448853,0.4113516807556152,0.3934780061244964,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123803138733,0.268570989370346,1.2289795875549316,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.632584273815155,1.0,1.0,0.0,1.0,-3.2692437171936035,3.269235134124756,8.595886356488336e-06,2.526186466217041,0.9923171401023864,0.9923171401023864,0.0,201.2464904785156,191.0,27877.966796875,-0.0,3120.84326171875,1.0,283.1499938964844,285.1483459472656,291.86767578125,293.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,25399.513671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371549010276794,1.0,0.0,0.0,3.336761474609375,3.3367807865142822,7.429227366628766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.76220703125,0.0,1139.292236328125,1895.4371337890625,0.0,1915.392822265625,0.8254414796829224,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937283515930176,0.3588586747646332,0.3267624080181122,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673068881034851,0.4742032587528229,0.4524400532245636,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8527382612228394,0.4500725567340851,0.3174157440662384,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286763429641724,0.4104950726032257,0.392538845539093,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231068015098572,0.2680275738239288,1.225898027420044,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291226148605347,1.0,1.0,0.0,1.0,-3.2603418827056885,3.260333299636841,8.549080121156294e-06,2.519284725189209,1.0,1.0,0.0,197.5961761474609,179.0,28209.568359375,-0.0,3081.135009765625,1.0,283.1499938964844,285.1162109375,291.91143798828125,293.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,26537.802734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402490377426147,1.0,0.0,0.0,3.431075096130371,3.4310953617095947,7.855136914258765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.30615234375,0.0,1236.419677734375,1895.4371337890625,0.0,1941.703125,0.8481784462928772,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937283515930176,0.3588586747646332,0.3267624080181122,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673068881034851,0.4742032587528229,0.4524400532245636,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8527382612228394,0.4500725567340851,0.3174157440662384,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286763429641724,0.4104950726032257,0.392538845539093,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231068015098572,0.2680275738239288,1.225898027420044,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291226148605347,1.0,1.0,0.0,1.0,-3.2603418827056885,3.260333299636841,8.549080121156294e-06,2.519284725189209,1.0,1.0,0.0,197.5961761474609,179.0,28209.568359375,-0.0,3081.135009765625,1.0,283.1499938964844,285.1162109375,291.91143798828125,293.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,26537.802734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402490377426147,1.0,0.0,0.0,3.431075096130371,3.4310953617095947,7.855136914258765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.30615234375,0.0,1236.419677734375,1895.4371337890625,0.0,1941.703125,0.8481784462928772,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966971397399902,0.3582715690135956,0.3261078298091888,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.870612621307373,0.4736087620258331,0.4517487585544586,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559212684631348,0.4495607316493988,0.3169621527194977,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316613435745239,0.4100894629955292,0.3920242190361023,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256842255592346,0.2677831053733825,1.22416090965271,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265640258789062,1.0,1.0,0.0,1.0,-3.2554705142974854,3.2554619312286377,8.523456017428543e-06,2.5154824256896973,1.0,1.0,0.0,194.1490478515625,179.0,28393.412109375,-0.0,3051.43798828125,1.0,283.1499938964844,285.099853515625,291.9354248046875,293.7882385253906,293.1499938964844,293.1499938964844,283.1499938964844,27336.34375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417684197425842,1.0,0.0,0.0,3.4825243949890137,3.4825453758239746,8.092480356935994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.86279296875,0.0,1292.8553466796875,1895.4371337890625,0.0,1954.6700439453125,0.8579498529434204,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005289435386658,0.3577154576778412,0.3254496455192566,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748650550842285,0.4730379283428192,0.4510469734668731,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600165247917175,0.4490733742713928,0.3165010809898376,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354726433753967,0.4097062945365906,0.39149871468544,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.728952944278717,0.2675628960132599,1.2223877906799316,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236321330070496,1.0,1.0,0.0,1.0,-3.250516653060913,3.250508069992065,8.497418093611486e-06,2.511608362197876,1.0,1.0,0.0,190.02761840820312,167.0,28558.228515625,-0.0,3017.908203125,1.0,283.1499938964844,285.0917053222656,291.96044921875,293.8219299316406,293.1499938964844,293.1499938964844,283.1499938964844,27864.056640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74326092004776,1.0,0.0,0.0,3.5159780979156494,3.515999317169189,8.248701988122775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.91064453125,0.0,1330.472412109375,1895.4371337890625,0.0,1967.43798828125,0.8689346313476562,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110790252686,0.3566898107528686,0.3241640627384186,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858736753463745,0.4719668328762054,0.4496582448482513,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706601858139038,0.4481695592403412,0.315590888261795,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453238606452942,0.4090070724487304,0.3904589414596557,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254299163818,0.2671969532966614,1.2189220190048218,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297861099243,1.0,1.0,0.0,1.0,-3.2407877445220947,3.240779399871826,8.446355423075147e-06,2.503982782363892,1.0,1.0,0.0,180.41217041015625,155.0,28978.876953125,-0.0,2943.9306640625,1.0,283.1499938964844,285.0771484375,292.0179443359375,293.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,29120.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462171316146851,1.0,0.0,0.0,3.594348430633545,3.5943706035614014,8.62052331740415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.33935546875,0.0,1421.438232421875,1895.4371337890625,0.0,1992.814697265625,0.8881296515464783,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110790252686,0.3566898107528686,0.3241640627384186,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858736753463745,0.4719668328762054,0.4496582448482513,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706601858139038,0.4481695592403412,0.315590888261795,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453238606452942,0.4090070724487304,0.3904589414596557,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254299163818,0.2671969532966614,1.2189220190048218,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297861099243,1.0,1.0,0.0,1.0,-3.2407877445220947,3.240779399871826,8.446355423075147e-06,2.503982782363892,1.0,1.0,0.0,180.41217041015625,155.0,28978.876953125,-0.0,2943.9306640625,1.0,283.1499938964844,285.0771484375,292.0179443359375,293.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,29120.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462171316146851,1.0,0.0,0.0,3.594348430633545,3.5943706035614014,8.62052331740415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.33935546875,0.0,1421.438232421875,1895.4371337890625,0.0,1992.814697265625,0.8881296515464783,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8220292925834656,0.3557693064212799,0.3229331374168396,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933397769928,0.4709856808185577,0.4483108520507812,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843770623207092,0.4473538696765899,0.3147104382514953,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580783605575562,0.4083932042121887,0.3894562721252441,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481090426445007,0.2669265270233154,1.215678334236145,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347902297974,1.0,1.0,0.0,1.0,-3.231521844863892,3.231513261795044,8.397810233873315e-06,2.4966981410980225,1.0,1.0,0.0,169.6840362548828,143.0,29420.244140625,-0.0,2865.211181640625,1.0,283.1499938964844,285.0669250488281,292.08428955078125,293.9921569824219,293.1499938964844,293.1499938964844,283.1499938964844,30326.544921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749182403087616,1.0,0.0,0.0,3.6680517196655273,3.6680748462677,8.97768131835619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.40625,0.0,1510.68505859375,1895.4371337890625,0.0,2018.382080078125,0.9062000513076782,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8220292925834656,0.3557693064212799,0.3229331374168396,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933397769928,0.4709856808185577,0.4483108520507812,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843770623207092,0.4473538696765899,0.3147104382514953,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580783605575562,0.4083932042121887,0.3894562721252441,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481090426445007,0.2669265270233154,1.215678334236145,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347902297974,1.0,1.0,0.0,1.0,-3.231521844863892,3.231513261795044,8.397810233873315e-06,2.4966981410980225,1.0,1.0,0.0,169.6840362548828,143.0,29420.244140625,-0.0,2865.211181640625,1.0,283.1499938964844,285.0669250488281,292.08428955078125,293.9921569824219,293.1499938964844,293.1499938964844,283.1499938964844,30326.544921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749182403087616,1.0,0.0,0.0,3.6680517196655273,3.6680748462677,8.97768131835619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.40625,0.0,1510.68505859375,1895.4371337890625,0.0,2018.382080078125,0.9062000513076782,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692692756653,0.3549413979053497,0.3217641413211822,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180545210838318,0.4700866639614105,0.4470176696777344,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012171626091005,0.4466169476509094,0.31386798620224,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740098476409912,0.4078567922115326,0.3885035812854767,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351246833801,0.2667430937290191,1.2127166986465454,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262739181519,1.0,1.0,0.0,1.0,-3.2228403091430664,3.222831964492798,8.352400982403196e-06,2.489851474761963,1.0,1.0,0.0,158.357666015625,131.0,29883.626953125,-0.0,2784.842529296875,1.0,283.1499938964844,285.0603332519531,292.1578369140625,294.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,31499.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521910667419434,1.0,0.0,0.0,3.738326072692871,3.73835015296936,9.324974143964936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.8681640625,0.0,1599.1868896484375,1895.4371337890625,0.0,2044.4368896484373,0.9234426617622375,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692692756653,0.3549413979053497,0.3217641413211822,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180545210838318,0.4700866639614105,0.4470176696777344,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012171626091005,0.4466169476509094,0.31386798620224,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740098476409912,0.4078567922115326,0.3885035812854767,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351246833801,0.2667430937290191,1.2127166986465454,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262739181519,1.0,1.0,0.0,1.0,-3.2228403091430664,3.222831964492798,8.352400982403196e-06,2.489851474761963,1.0,1.0,0.0,158.357666015625,131.0,29883.626953125,-0.0,2784.842529296875,1.0,283.1499938964844,285.0603332519531,292.1578369140625,294.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,31499.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521910667419434,1.0,0.0,0.0,3.738326072692871,3.73835015296936,9.324974143964936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.8681640625,0.0,1599.1868896484375,1895.4371337890625,0.0,2044.4368896484373,0.9234426617622375,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.3541957139968872,0.3206577897071838,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231611251832,0.4692626893520355,0.4457826614379883,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231176376342772,0.4459511935710907,0.3130658864974975,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936325907707214,0.4073906242847442,0.3876047134399414,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784905433654785,0.2666378021240234,1.2100489139556885,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946532487869263,1.0,1.0,0.0,1.0,-3.214771032333374,3.214762687683105,8.310247721965425e-06,2.483465671539306,1.0,1.0,0.0,146.71156311035156,119.0,30368.537109375,-0.0,2704.3837890625,1.0,283.1499938964844,285.056640625,292.2374267578125,294.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,32650.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755268394947052,1.0,0.0,0.0,3.806001663208008,3.8060266971588135,9.665653806223418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.4111328125,0.0,1687.6202392578125,1895.4371337890625,0.0,2071.200927734375,0.940056562423706,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.3541957139968872,0.3206577897071838,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231611251832,0.4692626893520355,0.4457826614379883,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231176376342772,0.4459511935710907,0.3130658864974975,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936325907707214,0.4073906242847442,0.3876047134399414,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784905433654785,0.2666378021240234,1.2100489139556885,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946532487869263,1.0,1.0,0.0,1.0,-3.214771032333374,3.214762687683105,8.310247721965425e-06,2.483465671539306,1.0,1.0,0.0,146.71156311035156,119.0,30368.537109375,-0.0,2704.3837890625,1.0,283.1499938964844,285.056640625,292.2374267578125,294.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,32650.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755268394947052,1.0,0.0,0.0,3.806001663208008,3.8060266971588135,9.665653806223418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.4111328125,0.0,1687.6202392578125,1895.4371337890625,0.0,2071.200927734375,0.940056562423706,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633942008018494,0.3538505136966705,0.3201289474964142,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.954243004322052,0.4688765704631805,0.4451885521411896,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364104866981506,0.4456425011157989,0.3126811981201172,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050682783126832,0.4071816504001617,0.3871767818927765,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883962392807007,0.266611784696579,1.208827018737793,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907819867134094,1.0,1.0,0.0,1.0,-3.2109737396240234,3.210965394973755,8.290428013424389e-06,2.480452299118042,1.0,1.0,0.0,140.81690979003906,119.0,30637.357421875,-0.0,2664.388671875,1.0,283.1499938964844,285.05328369140625,292.27935791015625,294.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,33356.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568402290344238,1.0,0.0,0.0,3.846903085708618,3.846928596496582,9.874514717012062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.1376953125,0.0,1742.615478515625,1895.4371337890625,0.0,2084.916015625,0.947287619113922,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749766945838928,0.3535245656967163,0.3196122348308563,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.967588186264038,0.4685084223747253,0.4446065723896026,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507262110710144,0.4453506469726562,0.3123044073581695,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187557101249696,0.4069892168045044,0.3867601752281189,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994075417518616,0.2666031122207641,1.2076683044433594,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868951082229614,1.0,1.0,0.0,1.0,-3.2073049545288086,3.20729660987854,8.271286787930876e-06,2.477535009384156,1.0,1.0,0.0,134.89511108398438,122.0,30873.375,-0.0,2624.5947265625,1.0,283.1499938964844,285.05535888671875,292.32196044921875,294.31329345703125,293.1499938964844,293.1499938964844,283.04998779296875,33786.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584330439567566,1.0,0.0,0.0,3.87164568901062,3.871671438217163,1.000194629341422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.06103515625,0.0,1776.4569091796875,1895.4371337890625,0.0,2098.8427734375,0.9551776647567748,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526113629341125,0.3186884820461273,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385199546814,0.46754190325737,0.4435771703720093,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633168578147888,0.4445070028305053,0.3116353750228882,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322236776351928,0.4064007103443146,0.3860769271850586,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098026514053345,0.2664522528648376,1.2062772512435913,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834362506866455,1.0,1.0,0.0,1.0,-3.201655864715576,3.2016477584838867,8.241729119617958e-06,2.472992181777954,1.0,1.0,0.0,129.60928344726562,125.0,31819.1953125,-0.0,2584.435791015625,1.0,283.05206298828125,284.98931884765625,292.4456481933594,294.4982604980469,293.1499938964844,293.1499938964844,282.75,34735.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625085115432739,1.0,0.0,0.0,3.925638914108277,3.9256653785705566,1.0282860785082448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.3408203125,0.0,1851.82080078125,1895.4371337890625,0.0,2134.61083984375,0.9663541913032532,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526113629341125,0.3186884820461273,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385199546814,0.46754190325737,0.4435771703720093,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633168578147888,0.4445070028305053,0.3116353750228882,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322236776351928,0.4064007103443146,0.3860769271850586,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098026514053345,0.2664522528648376,1.2062772512435913,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834362506866455,1.0,1.0,0.0,1.0,-3.201655864715576,3.2016477584838867,8.241729119617958e-06,2.472992181777954,1.0,1.0,0.0,129.60928344726562,125.0,31819.1953125,-0.0,2584.435791015625,1.0,283.05206298828125,284.98931884765625,292.4456481933594,294.4982604980469,293.1499938964844,293.1499938964844,282.75,34735.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625085115432739,1.0,0.0,0.0,3.925638914108277,3.9256653785705566,1.0282860785082448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.3408203125,0.0,1851.82080078125,1895.4371337890625,0.0,2134.61083984375,0.9663541913032532,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508594036102295,0.3173241317272186,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793091416358948,0.4657928943634033,0.4421360790729522,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963731586933136,0.4428179860115051,0.3106230199337005,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328864812850952,0.4051078855991363,0.3850413858890533,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768395423889,0.265777051448822,1.203885555267334,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922353744507,1.0,1.0,0.0,1.0,-3.19295072555542,3.1929426193237305,8.196718226827215e-06,2.466165781021118,1.0,1.0,0.0,128.67962646484375,128.0,33587.23828125,-0.0,2562.12939453125,1.0,282.7560119628906,284.7873229980469,292.6361389160156,294.80859375,293.1499938964844,293.1499938964844,282.45001220703125,35244.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689031958580017,1.0,0.0,0.0,3.954313039779663,3.9543399810791016,1.0433628858663724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.640625,0.0,1892.697021484375,1895.4371337890625,0.0,2191.104736328125,0.9731762409210204,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508594036102295,0.3173241317272186,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793091416358948,0.4657928943634033,0.4421360790729522,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963731586933136,0.4428179860115051,0.3106230199337005,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328864812850952,0.4051078855991363,0.3850413858890533,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768395423889,0.265777051448822,1.203885555267334,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817922353744507,1.0,1.0,0.0,1.0,-3.19295072555542,3.1929426193237305,8.196718226827215e-06,2.466165781021118,1.0,1.0,0.0,128.67962646484375,128.0,33587.23828125,-0.0,2562.12939453125,1.0,282.7560119628906,284.7873229980469,292.6361389160156,294.80859375,293.1499938964844,293.1499938964844,282.45001220703125,35244.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689031958580017,1.0,0.0,0.0,3.954313039779663,3.9543399810791016,1.0433628858663724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.640625,0.0,1892.697021484375,1895.4371337890625,0.0,2191.104736328125,0.9731762409210204,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.3484720587730407,0.3153852224349975,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850501537323,0.4633663296699524,0.4400818943977356,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506073474884,0.4404342472553253,0.3091354370117187,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253188371658324,0.4031879603862762,0.3834515213966369,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049341440200806,0.2645770311355591,1.1994550228118896,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179126501083374,3.179118156433105,8.125519343593623e-06,2.455336570739746,1.0,1.0,0.0,130.17564392089844,131.0,35418.4375,-0.0,2543.0634765625,1.0,282.4559631347656,284.5887756347656,292.81121826171875,295.1002502441406,293.1499938964844,293.1499938964844,282.1499938964844,35550.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770491242408752,1.0,0.0,0.0,3.971402883529663,3.9714300632476807,1.0524007620915654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.32568359375,0.0,1917.343017578125,1895.4371337890625,0.0,2263.686767578125,0.9772415161132812,1.0,0.0,3.0,1.0,0.0
