time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.3484720587730407,0.3153852224349975,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850501537323,0.4633663296699524,0.4400818943977356,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506073474884,0.4404342472553253,0.3091354370117187,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253188371658324,0.4031879603862762,0.3834515213966369,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049341440200806,0.2645770311355591,1.1994550228118896,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179126501083374,3.179118156433105,8.125519343593623e-06,2.455336570739746,1.0,1.0,0.0,130.17564392089844,131.0,35418.4375,-0.0,2543.0634765625,1.0,282.4559631347656,284.5887756347656,292.81121826171875,295.1002502441406,293.1499938964844,293.1499938964844,282.1499938964844,35550.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770491242408752,1.0,0.0,0.0,3.971402883529663,3.9714300632476807,1.0524007620915654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.32568359375,0.0,1917.343017578125,1895.4371337890625,0.0,2263.686767578125,0.9772415161132812,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714235424995422,0.3462768495082855,0.3136242926120758,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650838971138,0.4610922932624817,0.4381624758243561,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.947966694831848,0.4381951093673706,0.3077427744865417,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916727900505066,0.4013332426548004,0.3819171786308288,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983507513999939,0.263334721326828,1.194806456565857,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801544189453125,1.0,1.0,0.0,1.0,-3.165595769882202,3.1655876636505127,8.056154001678806e-06,2.4447453022003174,1.0,1.0,0.0,132.1929473876953,131.0,37144.29296875,-0.0,2527.52587890625,1.0,282.1630859375,284.3976135253906,292.95758056640625,295.3659362792969,293.1499938964844,293.1499938964844,282.1499938964844,35703.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848072052001953,1.0,0.0,0.0,3.9799485206604,3.979975700378418,1.0569347068667412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.2880859375,0.0,1929.746826171875,1895.4371337890625,0.0,2333.40673828125,0.9792740941047668,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693414330482483,0.3457436263561249,0.3131457865238189,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.962859034538269,0.4605304598808288,0.4376405477523803,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9455505609512328,0.4376484453678131,0.3073634803295135,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.914387583732605,0.400871068239212,0.3814930319786072,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.796515703201294,0.263015866279602,1.193479061126709,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799855589866638,1.0,1.0,0.0,1.0,-3.161830425262451,3.1618223190307617,8.036874532990623e-06,2.441786289215088,1.0,1.0,0.0,132.7733612060547,134.0,37250.06640625,-0.0,2523.32470703125,1.0,282.1559143066406,284.3931884765625,292.9708251953125,295.3768920898437,293.1499938964844,293.1499938964844,281.8500061035156,35732.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866019010543823,1.0,0.0,0.0,3.98157000541687,3.981597185134888,1.057796112036158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.36376953125,0.0,1932.1064453125,1895.4371337890625,0.0,2349.6123046875,0.9796597957611084,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.864330530166626,0.3443014025688171,0.311987817287445,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573190212249756,0.4590198397636413,0.4363594353199005,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396082758903505,0.4361709952354431,0.3064413368701935,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088234305381776,0.3996202349662781,0.3804490864276886,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920455932617188,0.2621477544307709,1.1901592016220093,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795764923095703,1.0,1.0,0.0,1.0,-3.152543306350708,3.1525352001190186,7.989461664692499e-06,2.434504270553589,1.0,1.0,0.0,134.21661376953125,134.0,38711.140625,-0.0,2513.05810546875,1.0,281.89306640625,284.2298278808594,293.0726623535156,295.6108093261719,293.1499938964844,293.1499938964844,281.8500061035156,35793.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920522093772888,1.0,0.0,0.0,3.9849839210510254,3.985011339187622,1.059610895026708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.28271484375,0.0,1937.0806884765625,1895.4371337890625,0.0,2398.994384765625,0.9804717898368835,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8589284420013428,0.3427818417549133,0.3106967210769653,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9510942697525024,0.4574228823184967,0.434941291809082,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9330401420593262,0.4346102774143219,0.3054139018058777,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9030463695526124,0.3982861638069153,0.3792799413204193,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.7871713042259216,0.261205792427063,1.1863856315612793,285.4321594238281,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.431884765625,1.0,0.5791149735450745,1.0,1.0,0.0,1.0,-3.142108678817749,3.14210057258606,7.936387191875838e-06,2.4263346195220947,1.0,1.0,0.0,135.83438110351562,137.0,39038.16796875,-0.0,2501.560302734375,1.0,281.8556823730469,284.1966857910156,293.11358642578125,295.63433837890625,293.1499938964844,293.1499938964844,281.54998779296875,35840.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972134351730347,1.0,0.0,0.0,3.987615585327149,3.987643003463745,1.0610109484332495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.61279296875,0.0,1940.9210205078125,1895.4371337890625,0.0,2445.97607421875,0.9810977578163148,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486664295196533,0.3396485149860382,0.308091402053833,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637044906616,0.4541048407554626,0.4320414364337921,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202678203582764,0.4313734471797943,0.3033253252506256,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922696709632874,0.3954969644546509,0.3768713176250458,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777438163757324,0.2592123448848724,1.178452968597412,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210064888,1.0,1.0,0.0,1.0,-3.120546340942383,3.120538711547852,7.82724964665249e-06,2.40944242477417,1.0,1.0,0.0,139.0723876953125,140.0,40781.30859375,-0.0,2477.433349609375,1.0,281.5559387207031,283.9993591308594,293.23974609375,295.87261962890625,293.1499938964844,293.1499938964844,281.25,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085600137710571,1.0,0.0,0.0,3.9912073612213135,3.99123477935791,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.35107421875,0.0,1946.1702880859373,1895.4371337890625,0.0,2549.938720703125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486664295196533,0.3396485149860382,0.308091402053833,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637044906616,0.4541048407554626,0.4320414364337921,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202678203582764,0.4313734471797943,0.3033253252506256,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922696709632874,0.3954969644546509,0.3768713176250458,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777438163757324,0.2592123448848724,1.178452968597412,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210064888,1.0,1.0,0.0,1.0,-3.120546340942383,3.120538711547852,7.82724964665249e-06,2.40944242477417,1.0,1.0,0.0,139.0723876953125,140.0,40781.30859375,-0.0,2477.433349609375,1.0,281.5559387207031,283.9993591308594,293.23974609375,295.87261962890625,293.1499938964844,293.1499938964844,281.25,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085600137710571,1.0,0.0,0.0,3.9912073612213135,3.99123477935791,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.35107421875,0.0,1946.1702880859373,1895.4371337890625,0.0,2549.938720703125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388551473617554,0.3363717198371887,0.3053581118583679,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925963282585144,0.4506064653396606,0.4289718866348266,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081775546073914,0.4279637336730957,0.3011172413825989,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817809820175171,0.3925355970859527,0.3742999732494354,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685975432395935,0.2570732235908508,1.1698561906814575,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829750061035,1.0,1.0,0.0,1.0,-3.0974888801574707,3.0974812507629395,7.711388207098935e-06,2.3913819789886475,1.0,1.0,0.0,142.3613739013672,143.0,42481.3671875,-0.0,2451.006591796875,1.0,281.2557983398437,283.7997131347656,293.3516540527344,296.0936584472656,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203728795051575,1.0,0.0,0.0,3.993340492248535,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.0244140625,0.0,1949.29248046875,1895.4371337890625,0.0,2659.024169921875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388551473617554,0.3363717198371887,0.3053581118583679,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925963282585144,0.4506064653396606,0.4289718866348266,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081775546073914,0.4279637336730957,0.3011172413825989,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817809820175171,0.3925355970859527,0.3742999732494354,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685975432395935,0.2570732235908508,1.1698561906814575,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829750061035,1.0,1.0,0.0,1.0,-3.0974888801574707,3.0974812507629395,7.711388207098935e-06,2.3913819789886475,1.0,1.0,0.0,142.3613739013672,143.0,42481.3671875,-0.0,2451.006591796875,1.0,281.2557983398437,283.7997131347656,293.3516540527344,296.0936584472656,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203728795051575,1.0,0.0,0.0,3.993340492248535,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.0244140625,0.0,1949.29248046875,1895.4371337890625,0.0,2659.024169921875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329617083072662,0.302505612373352,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138550162315368,0.4469396471977234,0.4257437884807586,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973639011383057,0.4243863821029663,0.2987943291664123,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.871717631816864,0.389418751001358,0.3715803921222687,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598541975021362,0.2548073530197143,1.1606847047805786,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730905532836914,3.07308292388916,7.589742835989455e-06,2.37227725982666,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2578125,-0.0,2422.410888671875,1.0,280.955810546875,283.5981140136719,293.4506225585937,296.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324292898178101,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.146484375,0.0,1950.4415283203125,1895.4371337890625,0.0,2771.071533203125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329617083072662,0.302505612373352,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138550162315368,0.4469396471977234,0.4257437884807586,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973639011383057,0.4243863821029663,0.2987943291664123,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.871717631816864,0.389418751001358,0.3715803921222687,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598541975021362,0.2548073530197143,1.1606847047805786,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756996273994446,1.0,1.0,0.0,1.0,-3.0730905532836914,3.07308292388916,7.589742835989455e-06,2.37227725982666,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2578125,-0.0,2422.410888671875,1.0,280.955810546875,283.5981140136719,293.4506225585937,296.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324292898178101,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.146484375,0.0,1950.4415283203125,1895.4371337890625,0.0,2771.071533203125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204473257064819,0.3294322788715362,0.2995441257953644,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028484225273132,0.4431178271770477,0.4223678708076477,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870857357978821,0.4206502139568329,0.2963593304157257,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399998664856,0.3861636221408844,0.3687286078929901,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524299621582031,1.1510026454925537,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.0474767684936523,3.0474693775177,7.463092970283469e-06,2.352226734161377,0.9945781230926514,0.9945781230926514,0.0,148.93711853027344,149.0,45712.99609375,-0.0,2391.8427734375,1.0,280.6557312011719,283.3954772949219,293.53790283203125,296.4877624511719,293.1499938964844,293.1499938964844,280.3500061035156,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445453643798828,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.8857421875,0.0,1946.2064208984373,1895.4371337890625,0.0,2884.21044921875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204473257064819,0.3294322788715362,0.2995441257953644,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028484225273132,0.4431178271770477,0.4223678708076477,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870857357978821,0.4206502139568329,0.2963593304157257,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399998664856,0.3861636221408844,0.3687286078929901,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524299621582031,1.1510026454925537,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742786526679993,1.0,1.0,0.0,1.0,-3.0474767684936523,3.0474693775177,7.463092970283469e-06,2.352226734161377,0.9945781230926514,0.9945781230926514,0.0,148.93711853027344,149.0,45712.99609375,-0.0,2391.8427734375,1.0,280.6557312011719,283.3954772949219,293.53790283203125,296.4877624511719,293.1499938964844,293.1499938964844,280.3500061035156,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445453643798828,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.8857421875,0.0,1946.2064208984373,1895.4371337890625,0.0,2884.21044921875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161068558692932,0.3276430368423462,0.2980706989765167,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979212045669556,0.4411684274673462,0.4206693768501282,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822405338287354,0.4187442064285278,0.2951374053955078,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576652407646179,0.3845016658306122,0.3672919273376465,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476772665977478,0.2512154877185821,1.1460976600646973,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735337138175964,1.0,1.0,0.0,1.0,-3.0345711708068848,3.0345637798309326,7.399676633212948e-06,2.342121362686157,0.9908114075660706,0.9908114075660706,0.0,150.51719665527344,149.0,47018.2421875,-0.0,2376.21728515625,1.0,280.3929443359375,283.22760009765625,293.6036376953125,296.6807861328125,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508140444755554,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.45947265625,0.0,1941.7047119140625,1895.4371337890625,0.0,2942.895751953125,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8114940524101257,0.3257994055747986,0.2964866757392883,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.892808735370636,0.4391564428806305,0.4188573360443115,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8772249221801758,0.4167754054069519,0.2938248515129089,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8530637621879578,0.3827824294567108,0.3657554984092712,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.7436951398849487,0.2499559819698333,1.140872836112976,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727336406707764,1.0,1.0,0.0,1.0,-3.020782709121704,3.020775318145752,7.332251243497012e-06,2.331337213516236,0.9877046942710876,0.9877046942710876,0.0,152.1901092529297,152.0,47220.4140625,-0.0,2359.560791015625,1.0,280.355712890625,283.1925354003906,293.6142272949219,296.6615905761719,293.1499938964844,293.1499938964844,280.04998779296875,36273.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565657138824463,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.51513671875,0.0,1934.8936767578125,1895.4371337890625,0.0,2996.800537109375,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433089256287,0.3220764398574829,0.2933443188667297,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436038017273,0.4350687861442566,0.4152237474918365,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678054809570312,0.4127769470214844,0.2912009954452514,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444658517837524,0.3792865872383117,0.3626707196235657,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287044525146,0.2473980635404586,1.1303499937057495,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-2.993124961853028,2.9931178092956543,7.19792342351866e-06,2.309700727462769,0.9784032702445984,0.9784032702445984,0.0,155.41192626953125,155.0,48642.859375,-0.0,2325.82568359375,1.0,280.055908203125,282.989990234375,293.68017578125,296.8202209472656,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683648705482483,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.18408203125,0.0,1915.366943359375,1895.4371337890625,0.0,3107.471923828125,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433089256287,0.3220764398574829,0.2933443188667297,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436038017273,0.4350687861442566,0.4152237474918365,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678054809570312,0.4127769470214844,0.2912009954452514,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444658517837524,0.3792865872383117,0.3626707196235657,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287044525146,0.2473980635404586,1.1303499937057495,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-2.993124961853028,2.9931178092956543,7.19792342351866e-06,2.309700727462769,0.9784032702445984,0.9784032702445984,0.0,155.41192626953125,155.0,48642.859375,-0.0,2325.82568359375,1.0,280.055908203125,282.989990234375,293.68017578125,296.8202209472656,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683648705482483,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.18408203125,0.0,1915.366943359375,1895.4371337890625,0.0,3107.471923828125,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182775676250458,0.2901311218738556,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738819360733032,0.4308690428733825,0.4114815592765808,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588416576385498,0.4086697697639465,0.2884991765022278,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363028764724731,0.3756889700889587,0.3594871759414673,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290766835212708,0.2447691261768341,1.1194941997528076,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355798721313,1.0,1.0,0.0,1.0,-2.964639902114868,2.964632987976074,7.060895313770743e-06,2.287425756454468,0.9666680693626404,0.9666680693626404,0.0,158.59849548339844,158.0,49972.07421875,-0.0,2290.923828125,1.0,279.75604248046875,282.7882385253906,293.7365417480469,296.9637145996094,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798443675041199,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.107421875,0.0,1886.48291015625,1895.4371337890625,0.0,3215.122314453125,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182775676250458,0.2901311218738556,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738819360733032,0.4308690428733825,0.4114815592765808,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588416576385498,0.4086697697639465,0.2884991765022278,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363028764724731,0.3756889700889587,0.3594871759414673,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290766835212708,0.2447691261768341,1.1194941997528076,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355798721313,1.0,1.0,0.0,1.0,-2.964639902114868,2.964632987976074,7.060895313770743e-06,2.287425756454468,0.9666680693626404,0.9666680693626404,0.0,158.59849548339844,158.0,49972.07421875,-0.0,2290.923828125,1.0,279.75604248046875,282.7882385253906,293.7365417480469,296.9637145996094,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798443675041199,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.107421875,0.0,1886.48291015625,1895.4371337890625,0.0,3215.122314453125,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.3144170641899109,0.286858469247818,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339841842651,0.426571637392044,0.4076429605484009,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503227829933167,0.4044685959815979,0.2857286334037781,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953236579895,0.3720027208328247,0.3562159836292267,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221146821975708,0.2420816570520401,1.1083577871322632,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675167441368103,1.0,1.0,0.0,1.0,-2.935442924499512,2.9354360103607178,6.921830390638206e-06,2.2646031379699707,0.9525116682052612,0.9525116682052612,0.0,161.75006103515625,161.0,51197.359375,-0.0,2255.11572265625,1.0,279.4562072753906,282.5884094238281,293.7835998535156,297.0917663574219,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909253478050232,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.78857421875,0.0,1846.9927978515625,1895.4371337890625,0.0,3318.860107421875,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.3144170641899109,0.286858469247818,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339841842651,0.426571637392044,0.4076429605484009,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503227829933167,0.4044685959815979,0.2857286334037781,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953236579895,0.3720027208328247,0.3562159836292267,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221146821975708,0.2420816570520401,1.1083577871322632,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675167441368103,1.0,1.0,0.0,1.0,-2.935442924499512,2.9354360103607178,6.921830390638206e-06,2.2646031379699707,0.9525116682052612,0.9525116682052612,0.0,161.75006103515625,161.0,51197.359375,-0.0,2255.11572265625,1.0,279.4562072753906,282.5884094238281,293.7835998535156,297.0917663574219,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909253478050232,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.78857421875,0.0,1846.9927978515625,1895.4371337890625,0.0,3318.860107421875,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.3105117678642273,0.2835404872894287,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566059470176697,0.4221935868263244,0.4037229120731354,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422271013259888,0.40019091963768,0.2829007506370544,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209378719329834,0.3682434856891632,0.3528709411621094,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151789665222168,0.2393497377634048,1.097000002861023,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415820121765,1.0,1.0,0.0,1.0,-2.905670642852783,2.9056639671325684,6.781471256545046e-06,2.2413408756256104,0.9359633326530457,0.9359633326530457,0.0,164.8647918701172,149.0,52307.3359375,-0.0,2218.67724609375,1.0,279.1564636230469,282.39178466796875,293.8213806152344,297.2038269042969,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901546061038971,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.2060546875,0.0,1795.51171875,1895.4371337890625,0.0,3417.99169921875,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.3105117678642273,0.2835404872894287,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566059470176697,0.4221935868263244,0.4037229120731354,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422271013259888,0.40019091963768,0.2829007506370544,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209378719329834,0.3682434856891632,0.3528709411621094,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151789665222168,0.2393497377634048,1.097000002861023,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415820121765,1.0,1.0,0.0,1.0,-2.905670642852783,2.9056639671325684,6.781471256545046e-06,2.2413408756256104,0.9359633326530457,0.9359633326530457,0.0,164.8647918701172,149.0,52307.3359375,-0.0,2218.67724609375,1.0,279.1564636230469,282.39178466796875,293.8213806152344,297.2038269042969,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901546061038971,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.2060546875,0.0,1795.51171875,1895.4371337890625,0.0,3417.99169921875,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749699950218201,0.3085702657699585,0.2818223237991333,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556316494941711,0.4199994504451751,0.4016822874546051,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412632346153259,0.3980499505996704,0.2814319133758545,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.820063054561615,0.3663597702980041,0.3511150181293487,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142477631568909,0.2379868477582931,1.0909124612808228,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628057718276978,1.0,1.0,0.0,1.0,-2.8899619579315186,2.889955282211304,6.708071850880515e-06,2.229101657867432,0.9261947870254515,0.9261947870254515,0.0,163.91122436523438,149.0,53307.51171875,-0.0,2186.8818359375,1.0,278.89605712890625,282.23016357421875,293.8602905273437,297.3567810058594,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068805575370787,1.0,0.0,0.0,3.839520931243897,3.8395469188690186,9.836653589445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.9951171875,0.0,1765.1036376953125,1895.4371337890625,0.0,3467.6318359375,0.9485901594161988,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751632332801819,0.3066040873527527,0.2799737453460693,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561555743217468,0.4177678823471069,0.3995022773742676,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417147994041443,0.395873099565506,0.2798550724983215,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205612301826477,0.3644432723522186,0.3492316305637359,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145529389381409,0.236605167388916,1.0843701362609863,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592318177223206,1.0,1.0,0.0,1.0,-2.8730976581573486,2.873091220855713,6.629691142734373e-06,2.215950489044189,0.9170414805412292,0.9170414805412292,0.0,161.68101501464844,137.0,53261.3046875,-0.0,2147.1689453125,1.0,278.8567810058594,282.1986694335937,293.8495483398437,297.2978515625,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116533398628236,1.0,0.0,0.0,3.8100876808166495,3.810113430023194,9.68641870713327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2255859375,0.0,1730.5380859375,1895.4371337890625,0.0,3511.941162109375,0.9421157836914062,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133191108704,0.3027558624744415,0.2763074934482574,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607717752456665,0.4133482873439789,0.3951264023780823,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190296173096,0.3915718197822571,0.276701956987381,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247901797294617,0.3606553673744201,0.3454433083534241,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.2339042425155639,1.0711725950241089,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126118659973,1.0,1.0,0.0,1.0,-2.839226245880127,2.839219808578491,6.47363822281477e-06,2.189528226852417,0.895808219909668,0.895808219909668,0.0,154.6728515625,125.0,54055.73046875,0.0,2056.4052734375,1.0,278.5572509765625,282.0118713378906,293.86724853515625,297.37158203125,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211881160736084,1.0,0.0,0.0,3.7402188777923584,3.740244150161743,9.334419246442848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.01904296875,0.0,1650.5531005859375,1895.4371337890625,0.0,3600.118896484375,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133191108704,0.3027558624744415,0.2763074934482574,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607717752456665,0.4133482873439789,0.3951264023780823,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190296173096,0.3915718197822571,0.276701956987381,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247901797294617,0.3606553673744201,0.3454433083534241,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.2339042425155639,1.0711725950241089,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126118659973,1.0,1.0,0.0,1.0,-2.839226245880127,2.839219808578491,6.47363822281477e-06,2.189528226852417,0.895808219909668,0.895808219909668,0.0,154.6728515625,125.0,54055.73046875,0.0,2056.4052734375,1.0,278.5572509765625,282.0118713378906,293.86724853515625,297.37158203125,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211881160736084,1.0,0.0,0.0,3.7402188777923584,3.740244150161743,9.334419246442848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.01904296875,0.0,1650.5531005859375,1895.4371337890625,0.0,3600.118896484375,0.9267168641090392,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.3005975186824798,0.2735393047332763,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715162873268127,0.4104828238487243,0.391582041978836,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562515377998352,0.3889418244361877,0.2742245495319366,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344213366508484,0.3582608997821808,0.3423871994018554,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296080589294,0.2322423458099365,1.0604233741760254,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407712459564209,1.0,1.0,0.0,1.0,-2.81205415725708,2.8120479583740234,6.349364412017167e-06,2.168135166168213,0.8805505037307739,0.8805505037307739,0.0,144.67672729492188,113.0,52458.98828125,0.0,1964.03271484375,1.0,278.8425598144531,282.25537109375,293.7389831542969,297.0935974121094,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268444180488586,1.0,0.0,0.0,3.6675872802734375,3.667611598968506,8.975407581601758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.359375,0.0,1567.3238525390625,1895.4371337890625,0.0,3652.183837890625,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.3005975186824798,0.2735393047332763,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715162873268127,0.4104828238487243,0.391582041978836,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562515377998352,0.3889418244361877,0.2742245495319366,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344213366508484,0.3582608997821808,0.3423871994018554,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296080589294,0.2322423458099365,1.0604233741760254,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407712459564209,1.0,1.0,0.0,1.0,-2.81205415725708,2.8120479583740234,6.349364412017167e-06,2.168135166168213,0.8805505037307739,0.8805505037307739,0.0,144.67672729492188,113.0,52458.98828125,0.0,1964.03271484375,1.0,278.8425598144531,282.25537109375,293.7389831542969,297.0935974121094,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268444180488586,1.0,0.0,0.0,3.6675872802734375,3.667611598968506,8.975407581601758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.359375,0.0,1567.3238525390625,1895.4371337890625,0.0,3652.183837890625,0.9105429649353028,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740164756775,0.2999057173728943,0.272223025560379,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890132486820221,0.4091357588768005,0.3895598649978637,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742305636405945,0.38783860206604,0.2729038000106811,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510938882827759,0.3572722971439361,0.3407191038131714,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196096420288,0.231777086853981,1.0549756288528442,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044024467468,1.0,1.0,0.0,1.0,-2.797891855239868,2.7978854179382324,6.284929895628011e-06,2.156920909881592,0.8686906695365906,0.8686906695365906,0.0,132.4885711669922,101.0,50960.890625,0.0,1883.25244140625,1.0,279.1416320800781,282.5184020996094,293.6468811035156,296.89276123046875,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300966858863832,1.0,0.0,0.0,3.6002628803253174,3.6002867221832275,8.648917173559312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.61865234375,0.0,1491.66943359375,1895.4371337890625,0.0,3682.027099609375,0.8954555988311768,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740164756775,0.2999057173728943,0.272223025560379,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890132486820221,0.4091357588768005,0.3895598649978637,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742305636405945,0.38783860206604,0.2729038000106811,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510938882827759,0.3572722971439361,0.3407191038131714,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196096420288,0.231777086853981,1.0549756288528442,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312044024467468,1.0,1.0,0.0,1.0,-2.797891855239868,2.7978854179382324,6.284929895628011e-06,2.156920909881592,0.8686906695365906,0.8686906695365906,0.0,132.4885711669922,101.0,50960.890625,0.0,1883.25244140625,1.0,279.1416320800781,282.5184020996094,293.6468811035156,296.89276123046875,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300966858863832,1.0,0.0,0.0,3.6002628803253174,3.6002867221832275,8.648917173559312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.61865234375,0.0,1491.66943359375,1895.4371337890625,0.0,3682.027099609375,0.8954555988311768,1.0,0.0,3.0,1.0,0.0
