time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.827288031578064,0.2999186813831329,0.2716297209262848,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910150527954,0.4086011350154876,0.3883965611457824,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991701006889343,0.3875085711479187,0.2721932530403137,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746247887611389,0.3570567369461059,0.3398623466491699,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760311484336853,0.2320492565631866,1.053106665611267,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006870269775,1.0,1.0,0.0,1.0,-2.791644811630249,2.7916386127471924,6.256512278923765e-06,2.151927947998047,0.8599806427955627,0.8599806427955627,0.0,119.6199951171875,89.0,49544.1640625,0.0,1812.2073974609373,1.0,279.4410705566406,282.7779541015625,293.5752868652344,296.7261657714844,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315773844718932,1.0,0.0,0.0,3.5420565605163574,3.5420799255371094,8.371519584216003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.9296875,0.0,1427.4615478515625,1895.4371337890625,0.0,3695.5908203125,0.8823423981666565,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.827288031578064,0.2999186813831329,0.2716297209262848,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910150527954,0.4086011350154876,0.3883965611457824,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991701006889343,0.3875085711479187,0.2721932530403137,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746247887611389,0.3570567369461059,0.3398623466491699,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760311484336853,0.2320492565631866,1.053106665611267,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006870269775,1.0,1.0,0.0,1.0,-2.791644811630249,2.7916386127471924,6.256512278923765e-06,2.151927947998047,0.8599806427955627,0.8599806427955627,0.0,119.6199951171875,89.0,49544.1640625,0.0,1812.2073974609373,1.0,279.4410705566406,282.7779541015625,293.5752868652344,296.7261657714844,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315773844718932,1.0,0.0,0.0,3.5420565605163574,3.5420799255371094,8.371519584216003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.9296875,0.0,1427.4615478515625,1895.4371337890625,0.0,3695.5908203125,0.8823423981666565,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398945331573486,0.3000631928443908,0.2714568674564361,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336305856704712,0.4085054099559784,0.3879821896553039,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148868918418884,0.3875016570091247,0.2719493210315704,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891439437866211,0.3571145534515381,0.3395972549915313,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728422284126282,0.232354387640953,1.0529884099960327,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177193880081177,1.0,1.0,0.0,1.0,-2.7901833057403564,2.7901768684387207,6.249844318517717e-06,2.150746583938598,0.8572709560394287,0.8572709560394287,0.0,113.1819305419922,89.0,48393.69140625,0.0,1779.3258056640625,1.0,279.6954040527344,282.96148681640625,293.52178955078125,296.5525817871094,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931581735610962,1.0,0.0,0.0,3.516976356506348,3.5169994831085205,8.253387022705283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.66748046875,0.0,1399.9798583984375,1895.4371337890625,0.0,3695.631103515625,0.8766958117485046,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549354076385498,0.3003270626068115,0.2714333534240722,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531679749488832,0.4085429906845093,0.3877335786819458,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346214532852172,0.3876242637634277,0.2718289196491241,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062323570251464,0.3572978973388672,0.3394849896430969,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877280712127686,0.2327764332294464,1.053493857383728,284.3856506347656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134692788124084,1.0,1.0,0.0,1.0,-2.790182113647461,2.7901759147644043,6.249742000363767e-06,2.150700807571411,0.8542702198028564,0.8542702198028564,0.0,106.67982482910156,77.0,48172.81640625,0.0,1748.3917236328125,1.0,279.7406616210937,283.0287475585937,293.5118713378906,296.5746459960937,293.1499938964844,293.1499938964844,280.04998779296875,37213.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931648313999176,1.0,0.0,0.0,3.495548248291016,3.4955708980560303,8.153120916176704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.81494140625,0.0,1376.723388671875,1895.4371337890625,0.0,3696.240478515625,0.8717873692512512,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940333366394,0.3009894788265228,0.2714913487434387,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930899739265442,0.4087958037853241,0.3873960077762604,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638353347778,0.3880302906036377,0.2716893255710602,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529569149017334,0.3578353822231293,0.3394187390804291,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467242240906,0.2337985038757324,1.0553561449050903,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052429437637329,1.0,1.0,0.0,1.0,-2.791834115982056,2.791827917098999,6.25705342827132e-06,2.1519317626953125,0.8513815402984619,0.8513815402984619,0.0,93.8564682006836,95.0,46826.59765625,0.0,1689.8616943359375,1.0,280.0401611328125,283.2677307128906,293.45037841796875,296.4288330078125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305656552314758,1.0,0.0,0.0,3.4621150493621826,3.462137460708618,7.997905981937947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.04296875,0.0,1340.1517333984375,1895.4371337890625,0.0,3686.324951171875,0.8641078472137451,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940333366394,0.3009894788265228,0.2714913487434387,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930899739265442,0.4087958037853241,0.3873960077762604,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638353347778,0.3880302906036377,0.2716893255710602,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529569149017334,0.3578353822231293,0.3394187390804291,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467242240906,0.2337985038757324,1.0553561449050903,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052429437637329,1.0,1.0,0.0,1.0,-2.791834115982056,2.791827917098999,6.25705342827132e-06,2.1519317626953125,0.8513815402984619,0.8513815402984619,0.0,93.8564682006836,95.0,46826.59765625,0.0,1689.8616943359375,1.0,280.0401611328125,283.2677307128906,293.45037841796875,296.4288330078125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305656552314758,1.0,0.0,0.0,3.4621150493621826,3.462137460708618,7.997905981937947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.04296875,0.0,1340.1517333984375,1895.4371337890625,0.0,3686.324951171875,0.8641078472137451,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987643718719482,0.3017878234386444,0.2721432149410248,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.4092477858066559,0.3877381980419159,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830177426338196,0.3886127471923828,0.2720369100570678,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580435752868652,0.3585557639598846,0.3400175869464874,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282188773155212,0.234994500875473,1.06035053730011,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066392421722412,1.0,1.0,0.0,1.0,-2.800161361694336,2.8001549243927,6.294340437307255e-06,2.1583070755004883,0.8511964678764343,0.8511964678764343,0.0,93.06433868408205,113.0,45533.12109375,0.0,1698.59912109375,1.0,280.33990478515625,283.4967346191406,293.386962890625,296.2846374511719,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928526759147644,1.0,0.0,0.0,3.442293167114258,3.4423153400421143,7.906587029538059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.5302734375,0.0,1317.68212890625,1895.4371337890625,0.0,3667.6298828125,0.85943204164505,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987643718719482,0.3017878234386444,0.2721432149410248,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.4092477858066559,0.3877381980419159,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830177426338196,0.3886127471923828,0.2720369100570678,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580435752868652,0.3585557639598846,0.3400175869464874,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282188773155212,0.234994500875473,1.06035053730011,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066392421722412,1.0,1.0,0.0,1.0,-2.800161361694336,2.8001549243927,6.294340437307255e-06,2.1583070755004883,0.8511964678764343,0.8511964678764343,0.0,93.06433868408205,113.0,45533.12109375,0.0,1698.59912109375,1.0,280.33990478515625,283.4967346191406,293.386962890625,296.2846374511719,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928526759147644,1.0,0.0,0.0,3.442293167114258,3.4423153400421143,7.906587029538059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.5302734375,0.0,1317.68212890625,1895.4371337890625,0.0,3667.6298828125,0.85943204164505,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024351298809051,0.2730307877063751,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504002571106,0.4096106886863708,0.3883906006813049,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603310227394104,0.3890901803970337,0.2726009786128998,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323768615722656,0.3591736853122711,0.3409145474433899,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861642837524,0.2360575944185257,1.066652536392212,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204724311829,1.0,1.0,0.0,1.0,-2.811341524124145,2.811335325241089,6.344907433231128e-06,2.167017936706543,0.8535686731338501,0.8535686731338501,0.0,100.19854736328124,131.0,44256.8671875,-0.0,1749.692626953125,1.0,280.6397399902344,283.71435546875,293.32037353515625,296.13995361328125,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256866574287416,1.0,0.0,0.0,3.4360430240631104,3.436064958572388,7.877900429775764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.2763671875,0.0,1308.9244384765625,1895.4371337890625,0.0,3641.54296875,0.8577618598937988,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024351298809051,0.2730307877063751,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504002571106,0.4096106886863708,0.3883906006813049,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603310227394104,0.3890901803970337,0.2726009786128998,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323768615722656,0.3591736853122711,0.3409145474433899,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861642837524,0.2360575944185257,1.066652536392212,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131204724311829,1.0,1.0,0.0,1.0,-2.811341524124145,2.811335325241089,6.344907433231128e-06,2.167017936706543,0.8535686731338501,0.8535686731338501,0.0,100.19854736328124,131.0,44256.8671875,-0.0,1749.692626953125,1.0,280.6397399902344,283.71435546875,293.32037353515625,296.13995361328125,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256866574287416,1.0,0.0,0.0,3.4360430240631104,3.436064958572388,7.877900429775764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.2763671875,0.0,1308.9244384765625,1895.4371337890625,0.0,3641.54296875,0.8577618598937988,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472628593444824,0.302858829498291,0.2738813161849975,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413346648216248,0.4097825884819031,0.3890424072742462,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230495095252992,0.3893686532974243,0.2731574773788452,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287110328674,0.3595801293849945,0.3417922258377075,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524376869202,0.2368553280830383,1.0726383924484253,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.522473931312561,1.0,1.0,0.0,1.0,-2.822065591812134,2.822059154510498,6.393686817318667e-06,2.17541241645813,0.8583061099052429,0.8583061099052429,0.0,112.10608673095705,149.0,42968.21875,-0.0,1823.442138671875,1.0,280.93975830078125,283.9198303222656,293.24969482421875,295.99127197265625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922126829624176,1.0,0.0,0.0,3.4426488876342773,3.4426708221435547,7.908220709396119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.3701171875,0.0,1313.1087646484375,1895.4371337890625,0.0,3608.773193359375,0.8589564561843872,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472628593444824,0.302858829498291,0.2738813161849975,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413346648216248,0.4097825884819031,0.3890424072742462,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230495095252992,0.3893686532974243,0.2731574773788452,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287110328674,0.3595801293849945,0.3417922258377075,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524376869202,0.2368553280830383,1.0726383924484253,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.522473931312561,1.0,1.0,0.0,1.0,-2.822065591812134,2.822059154510498,6.393686817318667e-06,2.17541241645813,0.8583061099052429,0.8583061099052429,0.0,112.10608673095705,149.0,42968.21875,-0.0,1823.442138671875,1.0,280.93975830078125,283.9198303222656,293.24969482421875,295.99127197265625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922126829624176,1.0,0.0,0.0,3.4426488876342773,3.4426708221435547,7.908220709396119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.3701171875,0.0,1313.1087646484375,1895.4371337890625,0.0,3608.773193359375,0.8589564561843872,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330336213111877,0.3030004501342773,0.2742631733417511,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217158555984496,0.409806340932846,0.3893342018127441,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044763445854188,0.3894431293010711,0.2734065651893616,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804166316986084,0.3597159385681152,0.342194139957428,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688434720039368,0.2371704578399658,1.0754096508026123,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.527778148651123,1.0,1.0,0.0,1.0,-2.826988935470581,2.8269824981689453,6.416179530788213e-06,2.1792824268341064,0.8619969487190247,0.8619969487190247,0.0,119.23651123046876,149.0,41854.65625,-0.0,1865.5042724609373,1.0,281.19287109375,284.0726623535156,293.1911315917969,295.8209533691406,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199056625366212,1.0,0.0,0.0,3.450220823287964,3.4502429962158203,7.943046398395381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.29345703125,0.0,1319.461669921875,1895.4371337890625,0.0,3588.28759765625,0.8605390191078186,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8199308514595032,0.3031622767448425,0.274710863828659,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.9041041731834412,0.4098503887653351,0.3896901607513428,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886133432388306,0.3895400166511535,0.2737082839012146,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.865344226360321,0.3598640859127044,0.3426478505134582,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562552094459534,0.2374764382839203,1.0782718658447266,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658752441406,1.0,0.5333724021911621,1.0,1.0,0.0,1.0,-2.8323028087615967,2.832296371459961,6.440484412451042e-06,2.1834523677825928,0.8652635812759399,0.8652635812759399,0.0,126.81366729736328,167.0,41661.8046875,-0.0,1910.4908447265625,1.0,281.239990234375,284.11474609375,293.1739807128906,295.8369445800781,293.1499938964844,293.1499938964844,281.54998779296875,35492.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917903482913971,1.0,0.0,0.0,3.4610657691955566,3.461087942123413,7.993058943611686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.2919921875,0.0,1329.3497314453125,1895.4371337890625,0.0,3569.7978515625,0.8627986907958984,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132851600647,0.303396612405777,0.2755321562290191,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558163642883,0.4098613560199737,0.3903412520885467,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603762984275818,0.3896523118019104,0.2742600440979004,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.839067280292511,0.3600749373435974,0.3434908390045166,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379771769046783,1.0836225748062134,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466871261597,1.0,1.0,0.0,1.0,-2.842180252075196,2.84217381477356,6.485857738880441e-06,2.1912362575531006,0.874321460723877,0.874321460723877,0.0,143.150146484375,170.0,40334.37890625,-0.0,2005.46630859375,1.0,281.5401306152344,284.3006896972656,293.09295654296875,295.6761474609375,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130538702011108,1.0,0.0,0.0,3.4900643825531006,3.490086793899536,8.127559567583376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.39599609375,0.0,1356.761474609375,1895.4371337890625,0.0,3524.9228515625,0.8690301179885864,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132851600647,0.303396612405777,0.2755321562290191,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558163642883,0.4098613560199737,0.3903412520885467,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603762984275818,0.3896523118019104,0.2742600440979004,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.839067280292511,0.3600749373435974,0.3434908390045166,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379771769046783,1.0836225748062134,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466871261597,1.0,1.0,0.0,1.0,-2.842180252075196,2.84217381477356,6.485857738880441e-06,2.1912362575531006,0.874321460723877,0.874321460723877,0.0,143.150146484375,170.0,40334.37890625,-0.0,2005.46630859375,1.0,281.5401306152344,284.3006896972656,293.09295654296875,295.6761474609375,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130538702011108,1.0,0.0,0.0,3.4900643825531006,3.490086793899536,8.127559567583376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.39599609375,0.0,1356.761474609375,1895.4371337890625,0.0,3524.9228515625,0.8690301179885864,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036083877086639,0.2761252224445343,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.4098522961139679,0.3907584547996521,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450955748558044,0.3897436559200287,0.2746382057666778,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248220682144165,0.3602522611618042,0.3440861701965332,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384043782949447,1.0876115560531616,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262355804443,1.0,1.0,0.0,1.0,-2.84936261177063,2.849356174468994,6.519154794659698e-06,2.196988582611084,0.8853641748428345,0.8853641748428345,0.0,154.2159423828125,158.0,38959.9453125,-0.0,2070.9814453125,1.0,281.8404846191406,284.4786682128906,293.0057373046875,295.5072937011719,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075921773910522,1.0,0.0,0.0,3.528287172317505,3.5283098220825195,8.306558356707683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.40380859375,0.0,1394.44482421875,1895.4371337890625,0.0,3474.244873046875,0.8773601651191711,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036083877086639,0.2761252224445343,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.4098522961139679,0.3907584547996521,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450955748558044,0.3897436559200287,0.2746382057666778,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248220682144165,0.3602522611618042,0.3440861701965332,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384043782949447,1.0876115560531616,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262355804443,1.0,1.0,0.0,1.0,-2.84936261177063,2.849356174468994,6.519154794659698e-06,2.196988582611084,0.8853641748428345,0.8853641748428345,0.0,154.2159423828125,158.0,38959.9453125,-0.0,2070.9814453125,1.0,281.8404846191406,284.4786682128906,293.0057373046875,295.5072937011719,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075921773910522,1.0,0.0,0.0,3.528287172317505,3.5283098220825195,8.306558356707683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.40380859375,0.0,1394.44482421875,1895.4371337890625,0.0,3474.244873046875,0.8773601651191711,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718104362488,0.2763912677764892,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570645451545715,0.4098788797855377,0.3908204436302185,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435337543487549,0.38986936211586,0.2747527062892914,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233961462974548,0.3604582548141479,0.3443185091018677,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470296382904,0.2388272881507873,1.0897198915481567,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424019813538,1.0,1.0,0.0,1.0,-2.852712154388428,2.852705717086792,6.534985004691407e-06,2.199794054031372,0.8982796669006348,0.8982796669006348,0.0,155.61610412597656,146.0,37524.5,-0.0,2083.350341796875,1.0,282.140869140625,284.64971923828125,292.9114685058594,295.3282165527344,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901502788066864,1.0,0.0,0.0,3.574228525161743,3.574251651763916,8.52428399866767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.2138671875,0.0,1441.4012451171875,1895.4371337890625,0.0,3417.588623046875,0.8874649405479431,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718104362488,0.2763912677764892,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570645451545715,0.4098788797855377,0.3908204436302185,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435337543487549,0.38986936211586,0.2747527062892914,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233961462974548,0.3604582548141479,0.3443185091018677,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470296382904,0.2388272881507873,1.0897198915481567,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424019813538,1.0,1.0,0.0,1.0,-2.852712154388428,2.852705717086792,6.534985004691407e-06,2.199794054031372,0.8982796669006348,0.8982796669006348,0.0,155.61610412597656,146.0,37524.5,-0.0,2083.350341796875,1.0,282.140869140625,284.64971923828125,292.9114685058594,295.3282165527344,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901502788066864,1.0,0.0,0.0,3.574228525161743,3.574251651763916,8.52428399866767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.2138671875,0.0,1441.4012451171875,1895.4371337890625,0.0,3417.588623046875,0.8874649405479431,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402956008911,0.3042351305484772,0.2765243947505951,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648157119751,0.4099828004837036,0.3907215297222137,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496115803718567,0.3900742828845978,0.2747499346733093,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292162418365479,0.3607334792613983,0.3443829417228699,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982542514801,1.0909258127212524,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224036216736,1.0,1.0,0.0,1.0,-2.854278326034546,2.854271650314331,6.542595656355843e-06,2.201197385787964,0.9130136966705322,0.9130136966705322,0.0,151.20497131347656,134.0,36040.7421875,-0.0,2064.486328125,1.0,282.4413452148437,284.816650390625,292.8096923828125,295.1384582519531,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947493433952332,1.0,0.0,0.0,3.626378774642944,3.6264023780822754,8.774848652137734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.31982421875,0.0,1496.583251953125,1895.4371337890625,0.0,3354.59326171875,0.8990139365196228,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402956008911,0.3042351305484772,0.2765243947505951,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648157119751,0.4099828004837036,0.3907215297222137,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496115803718567,0.3900742828845978,0.2747499346733093,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292162418365479,0.3607334792613983,0.3443829417228699,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982542514801,1.0909258127212524,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224036216736,1.0,1.0,0.0,1.0,-2.854278326034546,2.854271650314331,6.542595656355843e-06,2.201197385787964,0.9130136966705322,0.9130136966705322,0.0,151.20497131347656,134.0,36040.7421875,-0.0,2064.486328125,1.0,282.4413452148437,284.816650390625,292.8096923828125,295.1384582519531,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947493433952332,1.0,0.0,0.0,3.626378774642944,3.6264023780822754,8.774848652137734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.31982421875,0.0,1496.583251953125,1895.4371337890625,0.0,3354.59326171875,0.8990139365196228,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891017198562622,0.303943008184433,0.2764106094837188,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681972026824951,0.4096040725708008,0.3904940485954284,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542426228523254,0.3897009789943695,0.2746039032936096,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336010575294495,0.3604877889156341,0.3442526161670685,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.730675995349884,0.2392706573009491,1.0909485816955566,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483750104904175,1.0,1.0,0.0,1.0,-2.8535704612731934,2.8535640239715576,6.539740297739627e-06,2.200827121734619,0.917359471321106,0.917359471321106,0.0,147.8672332763672,134.0,37016.56640625,-0.0,2047.06640625,1.0,282.1988220214844,284.6432189941406,292.86572265625,295.3268737792969,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928655385971069,1.0,0.0,0.0,3.651121854782105,3.651145696640015,8.894999723452202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1748046875,0.0,1524.4833984375,1895.4371337890625,0.0,3336.9951171875,0.9045631885528564,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931817770004272,0.3030971884727478,0.2757398188114166,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727277517318726,0.4087001383304596,0.3897275626659393,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585415482521057,0.3887746036052704,0.2740276455879211,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376942276954651,0.3597624003887176,0.3436367809772491,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807054519653,0.2388801127672195,1.089314341545105,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455063581466675,1.0,1.0,0.0,1.0,-2.848453998565674,2.848447561264038,6.516690518765245e-06,2.1970529556274414,0.9217426776885986,0.9217426776885986,0.0,144.4532928466797,122.0,36993.1015625,-0.0,2022.0406494140625,1.0,282.1576538085937,284.5711669921875,292.8691711425781,295.2997131347656,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911988735198975,1.0,0.0,0.0,3.673037528991699,3.673061609268189,9.002104093269736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.78857421875,0.0,1549.731201171875,1895.4371337890625,0.0,3321.41748046875,0.9095699191093444,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.3004610240459442,0.2734020054340362,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058987200260162,0.3871358633041382,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675406575202942,0.385928750038147,0.2720802426338196,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462487459182739,0.35738006234169,0.3414187729358673,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259514570236,1.0822536945343018,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709337234497,1.0,1.0,0.0,1.0,-2.829048156738281,2.829041719436645,6.428743290598504e-06,2.1823325157165527,0.9267406463623048,0.9267406463623048,0.0,136.98573303222656,110.0,37820.00390625,-0.0,1954.353271484375,1.0,281.8578796386719,284.30157470703125,292.89312744140625,295.3896789550781,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897398710250854,1.0,0.0,0.0,3.709010601043701,3.7090349197387695,9.179296966976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.99951171875,0.0,1592.6541748046875,1895.4371337890625,0.0,3307.77490234375,0.9178254008293152,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.3004610240459442,0.2734020054340362,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058987200260162,0.3871358633041382,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675406575202942,0.385928750038147,0.2720802426338196,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462487459182739,0.35738006234169,0.3414187729358673,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259514570236,1.0822536945343018,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709337234497,1.0,1.0,0.0,1.0,-2.829048156738281,2.829041719436645,6.428743290598504e-06,2.1823325157165527,0.9267406463623048,0.9267406463623048,0.0,136.98573303222656,110.0,37820.00390625,-0.0,1954.353271484375,1.0,281.8578796386719,284.30157470703125,292.89312744140625,295.3896789550781,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897398710250854,1.0,0.0,0.0,3.709010601043701,3.7090349197387695,9.179296966976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.99951171875,0.0,1592.6541748046875,1895.4371337890625,0.0,3307.77490234375,0.9178254008293152,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.297094315290451,0.2702537477016449,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.402237206697464,0.3835833668708801,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781282901763916,0.3822628557682037,0.269443929195404,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562850952148438,0.354172021150589,0.3382834792137146,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494122505188,0.2350320219993591,1.0713635683059692,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724635124207,1.0,1.0,0.0,1.0,-2.800976037979126,2.8009698390960693,6.302158453763696e-06,2.1608448028564453,0.9281467795372008,0.9281467795372008,0.0,128.59629821777344,98.0,38494.34765625,-0.0,1869.499267578125,1.0,281.5576477050781,284.0286865234375,292.88623046875,295.4337463378906,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897890448570251,1.0,0.0,0.0,3.733071565628052,3.733096122741699,9.298778422817122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7197265625,0.0,1622.816650390625,1895.4371337890625,0.0,3308.234375,0.9234380125999452,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.297094315290451,0.2702537477016449,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.402237206697464,0.3835833668708801,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781282901763916,0.3822628557682037,0.269443929195404,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562850952148438,0.354172021150589,0.3382834792137146,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494122505188,0.2350320219993591,1.0713635683059692,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724635124207,1.0,1.0,0.0,1.0,-2.800976037979126,2.8009698390960693,6.302158453763696e-06,2.1608448028564453,0.9281467795372008,0.9281467795372008,0.0,128.59629821777344,98.0,38494.34765625,-0.0,1869.499267578125,1.0,281.5576477050781,284.0286865234375,292.88623046875,295.4337463378906,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897890448570251,1.0,0.0,0.0,3.733071565628052,3.733096122741699,9.298778422817122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7197265625,0.0,1622.816650390625,1895.4371337890625,0.0,3308.234375,0.9234380125999452,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.2933246493339538,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.3980503678321838,0.3794481754302978,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.891329288482666,0.3781081140041351,0.2664054632186889,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688562512397766,0.3504570424556732,0.3345833122730255,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.2322600781917572,1.0579586029052734,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288356781006,1.0,1.0,0.0,1.0,-2.7674882411956787,2.767482042312622,6.152635251055472e-06,2.135136127471924,0.9259605407714844,0.9259605407714844,0.0,119.36865234375,86.0,39037.82421875,-0.0,1774.0111083984375,1.0,281.25750732421875,283.75555419921875,292.8569641113281,295.4449462890625,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909793496131897,1.0,0.0,0.0,3.744466543197632,3.7444915771484375,9.355633778795892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.08203125,0.0,1638.690185546875,1895.4371337890625,0.0,3319.365234375,0.9262205958366394,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.2933246493339538,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.3980503678321838,0.3794481754302978,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.891329288482666,0.3781081140041351,0.2664054632186889,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688562512397766,0.3504570424556732,0.3345833122730255,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.2322600781917572,1.0579586029052734,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288356781006,1.0,1.0,0.0,1.0,-2.7674882411956787,2.767482042312622,6.152635251055472e-06,2.135136127471924,0.9259605407714844,0.9259605407714844,0.0,119.36865234375,86.0,39037.82421875,-0.0,1774.0111083984375,1.0,281.25750732421875,283.75555419921875,292.8569641113281,295.4449462890625,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909793496131897,1.0,0.0,0.0,3.744466543197632,3.7444915771484375,9.355633778795892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.08203125,0.0,1638.690185546875,1895.4371337890625,0.0,3319.365234375,0.9262205958366394,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093032836914,0.2892945110797882,0.2627976834774017,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935048878192901,0.3749228417873382,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080734848976136,0.3736183643341064,0.2630963325500488,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848693370819092,0.3464001417160034,0.3305093050003052,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737285494804382,0.2291681468486786,1.042870283126831,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071528553962708,1.0,1.0,0.0,1.0,-2.7303991317749023,2.730393171310425,5.989051715005189e-06,2.106626510620117,0.920194685459137,0.920194685459137,0.0,109.50191497802734,74.0,39464.828125,-0.0,1672.38623046875,1.0,280.9574584960937,283.4838562011719,292.810302734375,295.4302062988281,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930290937423706,1.0,0.0,0.0,3.74253511428833,3.7425599098205566,9.34598404001008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.04248046875,0.0,1639.2061767578125,1895.4371337890625,0.0,3338.523681640625,0.9260231256484984,1.0,0.0,3.0,1.0,0.0
