time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093032836914,0.2892945110797882,0.2627976834774017,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935048878192901,0.3749228417873382,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080734848976136,0.3736183643341064,0.2630963325500488,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848693370819092,0.3464001417160034,0.3305093050003052,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737285494804382,0.2291681468486786,1.042870283126831,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071528553962708,1.0,1.0,0.0,1.0,-2.7303991317749023,2.730393171310425,5.989051715005189e-06,2.106626510620117,0.920194685459137,0.920194685459137,0.0,109.50191497802734,74.0,39464.828125,-0.0,1672.38623046875,1.0,280.9574584960937,283.4838562011719,292.810302734375,295.4302062988281,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930290937423706,1.0,0.0,0.0,3.74253511428833,3.7425599098205566,9.34598404001008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.04248046875,0.0,1639.2061767578125,1895.4371337890625,0.0,3338.523681640625,0.9260231256484984,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429691791534424,0.2872258424758911,0.2608246803283691,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376164674758912,0.3911463618278503,0.3725837469100952,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190796613693236,0.3712964057922363,0.2613939046859741,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946478366851807,0.3442895412445068,0.328396588563919,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818870544433594,0.2275470942258834,1.0349591970443726,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011093020439148,1.0,1.0,0.0,1.0,-2.7111260890960693,2.711120367050171,5.90489617025014e-06,2.091801881790161,0.9154222011566162,0.9154222011566162,0.0,104.34825134277344,74.0,40123.0703125,-0.0,1620.46337890625,1.0,280.6988830566406,283.28692626953125,292.8060302734375,295.51385498046875,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945229649543762,1.0,0.0,0.0,3.736495494842529,3.736520290374756,9.315843385593324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.99267578125,0.0,1633.7076416015625,1895.4371337890625,0.0,3352.47900390625,0.9247667789459229,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520380854606628,0.2850772440433502,0.2587354481220245,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500166773796082,0.3886920511722564,0.3701131641864776,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.931504249572754,0.3688810169696808,0.2595915794372558,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.905401885509491,0.3420895934104919,0.3261640667915344,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908723950386047,0.2258530706167221,1.026618242263794,284.407470703125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948627650737762,1.0,1.0,0.0,1.0,-2.690775156021118,2.69076943397522,5.816680641146377e-06,2.076148271560669,0.9108789563179016,0.9108789563179016,0.0,99.1844482421875,62.0,39784.31640625,-0.0,1567.6588134765625,1.0,280.6574401855469,283.2149353027344,292.7496032714844,295.393798828125,293.1499938964844,293.1499938964844,280.3500061035156,36467.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957089185714722,1.0,0.0,0.0,3.7263898849487305,3.726414680480957,9.265522180612606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.53271484375,0.0,1623.3983154296875,1895.4371337890625,0.0,3363.552978515625,0.9226558208465576,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754721879959106,0.2807197272777557,0.2545265853404999,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775828123092652,0.3836692273616791,0.3650818467140198,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610848426818848,0.3639504313468933,0.2559350728988647,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.934929132461548,0.3375815153121948,0.3216091990470886,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130079507827759,0.2223769575357437,1.0095294713974,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046556949615,1.0,1.0,0.0,1.0,-2.6492700576782227,2.649264335632324,5.638794391416013e-06,2.044208288192749,0.8980705738067627,0.8980705738067627,0.0,88.56366729736328,65.0,39999.61328125,-0.0,1461.8663330078125,1.0,280.35772705078125,282.95074462890625,292.67694091796875,295.33856201171875,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988239765167236,1.0,0.0,0.0,3.694732904434204,3.694757461547852,9.108762242249212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.19482421875,0.0,1590.226318359375,1895.4371337890625,0.0,3392.619384765625,0.9158462285995485,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754721879959106,0.2807197272777557,0.2545265853404999,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775828123092652,0.3836692273616791,0.3650818467140198,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610848426818848,0.3639504313468933,0.2559350728988647,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.934929132461548,0.3375815153121948,0.3216091990470886,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130079507827759,0.2223769575357437,1.0095294713974,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046556949615,1.0,1.0,0.0,1.0,-2.6492700576782227,2.649264335632324,5.638794391416013e-06,2.044208288192749,0.8980705738067627,0.8980705738067627,0.0,88.56366729736328,65.0,39999.61328125,-0.0,1461.8663330078125,1.0,280.35772705078125,282.95074462890625,292.67694091796875,295.33856201171875,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988239765167236,1.0,0.0,0.0,3.694732904434204,3.694757461547852,9.108762242249212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.19482421875,0.0,1590.226318359375,1895.4371337890625,0.0,3392.619384765625,0.9158462285995485,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777423858642578,0.2512540221214294,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911779761314392,0.3798833191394806,0.3609146773815155,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764931797981262,0.3603746592998504,0.2529792189598083,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521555304527284,0.3341754078865051,0.3178379237651825,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248628973960876,0.2196800708770752,0.995249569416046,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604060649872,1.0,1.0,0.0,1.0,-2.615072727203369,2.61506724357605,5.49401147509343e-06,2.017747640609741,0.888810932636261,0.888810932636261,0.0,82.58683013916016,83.0,37930.13671875,-0.0,1389.3914794921875,1.0,280.6423645019531,283.1194763183594,292.4339599609375,294.9232788085937,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984225392341614,1.0,0.0,0.0,3.658040046691896,3.658064365386963,8.928740271585411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2216796875,0.0,1549.5831298828125,1895.4371337890625,0.0,3388.875732421875,0.9077330827713012,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777423858642578,0.2512540221214294,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911779761314392,0.3798833191394806,0.3609146773815155,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764931797981262,0.3603746592998504,0.2529792189598083,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521555304527284,0.3341754078865051,0.3178379237651825,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248628973960876,0.2196800708770752,0.995249569416046,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604060649872,1.0,1.0,0.0,1.0,-2.615072727203369,2.61506724357605,5.49401147509343e-06,2.017747640609741,0.888810932636261,0.888810932636261,0.0,82.58683013916016,83.0,37930.13671875,-0.0,1389.3914794921875,1.0,280.6423645019531,283.1194763183594,292.4339599609375,294.9232788085937,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984225392341614,1.0,0.0,0.0,3.658040046691896,3.658064365386963,8.928740271585411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2216796875,0.0,1549.5831298828125,1895.4371337890625,0.0,3388.875732421875,0.9077330827713012,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611053943634,0.2759834825992584,0.2495805919170379,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790682792663574,0.3773535490036011,0.3584110736846924,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627903699874878,0.3580699861049652,0.2512890994548797,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068840026855,0.3319258093833923,0.3156124055385589,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132425546646118,0.2179163843393325,0.9870023131370544,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992581367492,1.0,1.0,0.0,1.0,-2.5954272747039795,2.59542179107666,5.411834536062088e-06,2.002618789672852,0.8794767260551453,0.8794767260551453,0.0,84.76044464111328,101.0,35973.6640625,-0.0,1373.3572998046875,1.0,280.9416809082031,283.3160400390625,292.2222900390625,294.5765075683594,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957138061523438,1.0,0.0,0.0,3.618081569671631,3.61810564994812,8.734741072657926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.00732421875,0.0,1505.9171142578125,1895.4371337890625,0.0,3363.598876953125,0.8988803029060364,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611053943634,0.2759834825992584,0.2495805919170379,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790682792663574,0.3773535490036011,0.3584110736846924,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627903699874878,0.3580699861049652,0.2512890994548797,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068840026855,0.3319258093833923,0.3156124055385589,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132425546646118,0.2179163843393325,0.9870023131370544,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992581367492,1.0,1.0,0.0,1.0,-2.5954272747039795,2.59542179107666,5.411834536062088e-06,2.002618789672852,0.8794767260551453,0.8794767260551453,0.0,84.76044464111328,101.0,35973.6640625,-0.0,1373.3572998046875,1.0,280.9416809082031,283.3160400390625,292.2222900390625,294.5765075683594,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957138061523438,1.0,0.0,0.0,3.618081569671631,3.61810564994812,8.734741072657926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.00732421875,0.0,1505.9171142578125,1895.4371337890625,0.0,3363.598876953125,0.8988803029060364,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151255607605,0.2486685514450073,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.3754246532917022,0.3568070530891418,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286575317382812,0.356323093175888,0.2502381503582001,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027410745620728,0.3302262723445892,0.3142338991165161,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166516482830047,0.9824191927909852,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750569343567,1.0,1.0,0.0,1.0,-2.583972692489624,2.583967447280884,5.364438948163297e-06,1.993913412094116,0.870583176612854,0.870583176612854,0.0,92.58887481689452,119.0,34106.86328125,-0.0,1392.9959716796875,1.0,281.2413330078125,283.51812744140625,292.0334777832031,294.2654724121094,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912067413330078,1.0,0.0,0.0,3.576538562774658,3.57656192779541,8.535305937584781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.21728515625,0.0,1461.128662109375,1895.4371337890625,0.0,3321.490966796875,0.8896569609642029,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151255607605,0.2486685514450073,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.3754246532917022,0.3568070530891418,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286575317382812,0.356323093175888,0.2502381503582001,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027410745620728,0.3302262723445892,0.3142338991165161,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166516482830047,0.9824191927909852,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750569343567,1.0,1.0,0.0,1.0,-2.583972692489624,2.583967447280884,5.364438948163297e-06,1.993913412094116,0.870583176612854,0.870583176612854,0.0,92.58887481689452,119.0,34106.86328125,-0.0,1392.9959716796875,1.0,281.2413330078125,283.51812744140625,292.0334777832031,294.2654724121094,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912067413330078,1.0,0.0,0.0,3.576538562774658,3.57656192779541,8.535305937584781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.21728515625,0.0,1461.128662109375,1895.4371337890625,0.0,3321.490966796875,0.8896569609642029,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422246932983,0.2741544246673584,0.2483343333005905,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.927087128162384,0.3745646178722381,0.356169730424881,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089558124542236,0.355540931224823,0.2498214095830917,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855437636375427,0.3294691145420074,0.3136983811855316,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.771940290927887,0.2161128520965576,0.9808777570724488,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805511236190796,1.0,1.0,0.0,1.0,-2.579807758331299,2.5798022747039795,5.347330443328247e-06,1.9907846450805664,0.8667997717857361,0.8667997717857361,0.0,98.01399230957033,119.0,32738.15234375,-0.0,1411.4278564453125,1.0,281.4964294433594,283.6780700683594,291.9197692871094,294.0225830078125,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881425857543945,1.0,0.0,0.0,3.555236577987671,3.555259943008423,8.433936500296113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.43115234375,0.0,1438.3681640625,1895.4371337890625,0.0,3292.83251953125,0.8849570155143738,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8200659155845642,0.2736790180206299,0.2481382638216018,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.9076378345489502,0.3737984597682953,0.355682909488678,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915830254554749,0.3548533320426941,0.2495185583829879,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8690276741981506,0.3287963569164276,0.3132993280887604,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7578811049461365,0.2156479060649871,0.9798836708068848,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845492243766784,1.0,1.0,0.0,1.0,-2.5769476890563965,2.576942443847656,5.335648893378675e-06,1.9886611700057983,0.8621305227279663,0.8621305227279663,0.0,104.11446380615234,137.0,32291.615234375,-0.0,1434.4814453125,1.0,281.5410461425781,283.7220764160156,291.8570861816406,293.9735717773437,293.1499938964844,293.1499938964844,281.8500061035156,37125.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851407170295715,1.0,0.0,0.0,3.534437656402588,3.5344607830047607,8.335543952853186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.72900390625,0.0,1416.51171875,1895.4371337890625,0.0,3264.736083984375,0.8803040385246277,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914411425590515,0.2727673947811126,0.2478288412094116,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746527433395386,0.3723411858081817,0.3548358380794525,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535547256469726,0.2490011900663375,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392026424407959,0.3275159895420074,0.3126217424869537,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141165733337,0.2147874683141708,0.9785419702529908,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938436448574066,1.0,1.0,0.0,1.0,-2.572508811950684,2.5725033283233643,5.317639534041518e-06,1.985413670539856,0.8541175127029419,0.8541175127029419,0.0,118.09354400634766,140.0,30512.029296875,-0.0,1489.9354248046875,1.0,281.8405456542969,283.9258117675781,291.6883239746094,293.69305419921875,293.1499938964844,293.1499938964844,282.1499938964844,37118.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776498436927795,1.0,0.0,0.0,3.4924747943878174,3.492497444152832,8.138790121847705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.48291015625,0.0,1372.8834228515625,1895.4371337890625,0.0,3194.55224609375,0.8709841966629028,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914411425590515,0.2727673947811126,0.2478288412094116,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746527433395386,0.3723411858081817,0.3548358380794525,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535547256469726,0.2490011900663375,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392026424407959,0.3275159895420074,0.3126217424869537,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141165733337,0.2147874683141708,0.9785419702529908,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938436448574066,1.0,1.0,0.0,1.0,-2.572508811950684,2.5725033283233643,5.317639534041518e-06,1.985413670539856,0.8541175127029419,0.8541175127029419,0.0,118.09354400634766,140.0,30512.029296875,-0.0,1489.9354248046875,1.0,281.8405456542969,283.9258117675781,291.6883239746094,293.69305419921875,293.1499938964844,293.1499938964844,282.1499938964844,37118.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776498436927795,1.0,0.0,0.0,3.4924747943878174,3.492497444152832,8.138790121847705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.48291015625,0.0,1372.8834228515625,1895.4371337890625,0.0,3194.55224609375,0.8709841966629028,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743367552757263,0.2719567716121673,0.247448593378067,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.371008425951004,0.3539429008960724,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523949980735779,0.2484592944383621,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263438642024994,0.3118826150894165,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140261679887771,0.9768717885017396,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973706245422,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297078132571187e-06,1.9816950559616089,0.846528947353363,0.846528947353363,0.0,127.82191467285156,128.0,28744.361328125,-0.0,1525.729736328125,1.0,282.14013671875,284.1279602050781,291.52423095703125,293.41949462890625,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688051104545593,1.0,0.0,0.0,3.4511239528656006,3.451146125793457,7.94720449448505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.4716796875,0.0,1330.74365234375,1895.4371337890625,0.0,3111.601806640625,0.8618060946464539,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743367552757263,0.2719567716121673,0.247448593378067,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.371008425951004,0.3539429008960724,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523949980735779,0.2484592944383621,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263438642024994,0.3118826150894165,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140261679887771,0.9768717885017396,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973706245422,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297078132571187e-06,1.9816950559616089,0.846528947353363,0.846528947353363,0.0,127.82191467285156,128.0,28744.361328125,-0.0,1525.729736328125,1.0,282.14013671875,284.1279602050781,291.52423095703125,293.41949462890625,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688051104545593,1.0,0.0,0.0,3.4511239528656006,3.451146125793457,7.94720449448505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.4716796875,0.0,1330.74365234375,1895.4371337890625,0.0,3111.601806640625,0.8618060946464539,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718116044998169,0.271291047334671,0.2468626797199249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698163032531738,0.3528351783752441,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393953442573547,0.3513829112052917,0.2477646023035049,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197455406188965,0.3252979815006256,0.3109148144721985,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010767936707,0.2133840024471283,0.9740821123123168,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784193992615,1.0,1.0,0.0,1.0,-2.5600528717041016,2.5600473880767822,5.267021606414346e-06,1.9761767387390137,0.8393372297286987,0.8393372297286987,0.0,128.81802368164062,116.0,26980.484375,-0.0,1520.1356201171875,1.0,282.439697265625,284.3275451660156,291.36297607421875,293.1498107910156,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586310148239136,1.0,0.0,0.0,3.4106574058532715,3.410679340362549,7.761926212879189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.3798828125,0.0,1290.3455810546875,1895.4371337890625,0.0,3016.166015625,0.8528339266777039,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718116044998169,0.271291047334671,0.2468626797199249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698163032531738,0.3528351783752441,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393953442573547,0.3513829112052917,0.2477646023035049,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197455406188965,0.3252979815006256,0.3109148144721985,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010767936707,0.2133840024471283,0.9740821123123168,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784193992615,1.0,1.0,0.0,1.0,-2.5600528717041016,2.5600473880767822,5.267021606414346e-06,1.9761767387390137,0.8393372297286987,0.8393372297286987,0.0,128.81802368164062,116.0,26980.484375,-0.0,1520.1356201171875,1.0,282.439697265625,284.3275451660156,291.36297607421875,293.1498107910156,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586310148239136,1.0,0.0,0.0,3.4106574058532715,3.410679340362549,7.761926212879189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.3798828125,0.0,1290.3455810546875,1895.4371337890625,0.0,3016.166015625,0.8528339266777039,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971036434173,0.2462264448404312,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813279151917,0.3687821924686432,0.3516614139080047,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427387237549,0.3505353927612304,0.2470259070396423,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243968486785888,0.3098684251308441,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.2128833532333374,0.970903217792511,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144819259643,1.0,1.0,0.0,1.0,-2.5519139766693115,2.551908731460572,5.233840965956915e-06,1.9700212478637693,0.8325512409210205,0.8325512409210205,0.0,124.39298248291016,104.0,25235.056640625,-0.0,1489.9732666015625,1.0,282.7392578125,284.5253295898437,291.2037353515625,292.8833312988281,293.1499938964844,293.1499938964844,283.04998779296875,37041.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471245765686035,1.0,0.0,0.0,3.3713066577911377,3.371328353881836,7.583851697745558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.44775390625,0.0,1251.85107421875,1895.4371337890625,0.0,2908.3466796875,0.8441192507743835,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971036434173,0.2462264448404312,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813279151917,0.3687821924686432,0.3516614139080047,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427387237549,0.3505353927612304,0.2470259070396423,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243968486785888,0.3098684251308441,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.2128833532333374,0.970903217792511,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144819259643,1.0,1.0,0.0,1.0,-2.5519139766693115,2.551908731460572,5.233840965956915e-06,1.9700212478637693,0.8325512409210205,0.8325512409210205,0.0,124.39298248291016,104.0,25235.056640625,-0.0,1489.9732666015625,1.0,282.7392578125,284.5253295898437,291.2037353515625,292.8833312988281,293.1499938964844,293.1499938964844,283.04998779296875,37041.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471245765686035,1.0,0.0,0.0,3.3713066577911377,3.371328353881836,7.583851697745558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.44775390625,0.0,1251.85107421875,1895.4371337890625,0.0,2908.3466796875,0.8441192507743835,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080058097839,0.2705857157707214,0.2458850443363189,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644849061965942,0.3682997226715088,0.3510500192642212,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504407405853271,0.3501461744308471,0.2466373145580291,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.830142080783844,0.3239780068397522,0.3093197047710418,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251363396644592,0.2126690596342086,0.9692318439483644,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175603866577,1.0,1.0,0.0,1.0,-2.5476348400115967,2.5476295948028564,5.216419594944455e-06,1.966775059700012,0.8297421336174011,0.8297421336174011,0.0,120.95240020751952,104.0,24022.84765625,-0.0,1469.3507080078125,1.0,282.9902648925781,284.6829528808594,291.10113525390625,292.66455078125,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840664267539978,1.0,0.0,0.0,3.35180926322937,3.3518307209014893,7.496385592276056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.89794921875,0.0,1232.9947509765625,1895.4371337890625,0.0,2847.921875,0.8398396968841553,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7895165085792542,0.2704475522041321,0.2456119060516357,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.8715898394584656,0.367885023355484,0.3505017757415771,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8572843670845032,0.3498273193836212,0.2463004738092422,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8364866971969604,0.3236203193664551,0.308824360370636,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7306351065635681,0.2125072032213211,0.967731237411499,285.6137390136719,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882348477840423,1.0,1.0,0.0,1.0,-2.543844699859619,2.543839454650879,5.201001386012649e-06,1.963894009590149,0.826120138168335,0.826120138168335,0.0,116.8687973022461,92.0,23628.3359375,-0.0,1446.6478271484375,1.0,283.0389099121094,284.7303161621094,291.0498046875,292.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,37007.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343303203582764,1.0,0.0,0.0,3.333227634429932,3.333248853683472,7.413499361064169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.232421875,0.0,1215.3563232421875,1895.4371337890625,0.0,2788.792236328125,0.8336970210075378,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814404964447,0.2447991073131561,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893400430679321,0.3667013645172119,0.3491512238979339,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542002677917,0.3487987816333771,0.2454176694154739,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803353309631,0.3225874900817871,0.3076040744781494,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.211977943778038,0.9640303254127502,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044829845428,1.0,1.0,0.0,1.0,-2.5342750549316406,2.5342700481414795,5.162185061635682e-06,1.9566243886947632,0.8177096247673035,0.8177096247673035,0.0,107.76715087890624,80.0,22706.052734375,-0.0,1394.8375244140625,1.0,283.1457824707031,284.8030090332031,290.9659423828125,292.5000305175781,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217785954475403,1.0,0.0,0.0,3.2733798027038574,3.27340054512024,7.149672569539689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.6416015625,0.0,1157.9940185546875,1895.4371337890625,0.0,2672.054443359375,0.8189226984977722,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814404964447,0.2447991073131561,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893400430679321,0.3667013645172119,0.3491512238979339,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542002677917,0.3487987816333771,0.2454176694154739,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803353309631,0.3225874900817871,0.3076040744781494,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.211977943778038,0.9640303254127502,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044829845428,1.0,1.0,0.0,1.0,-2.5342750549316406,2.5342700481414795,5.162185061635682e-06,1.9566243886947632,0.8177096247673035,0.8177096247673035,0.0,107.76715087890624,80.0,22706.052734375,-0.0,1394.8375244140625,1.0,283.1457824707031,284.8030090332031,290.9659423828125,292.5000305175781,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217785954475403,1.0,0.0,0.0,3.2733798027038574,3.27340054512024,7.149672569539689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.6416015625,0.0,1157.9940185546875,1895.4371337890625,0.0,2672.054443359375,0.8189226984977722,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865106582642,0.2685808539390564,0.2434985786676406,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911890745162964,0.3650003373622894,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098194122314,0.347226083278656,0.2441514581441879,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484941482544,0.3210805654525757,0.3059362173080444,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.211099237203598,0.9587817788124084,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716959595680237,1.0,1.0,0.0,1.0,-2.5206751823425293,2.520669937133789,5.107125161885051e-06,1.9462169408798216,0.8069818019866943,0.8069818019866943,0.0,98.02086639404295,68.0,22108.1015625,-0.0,1335.5552978515625,1.0,283.1498413085937,284.8069152832031,290.9113464355469,292.418212890625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099072575569153,1.0,0.0,0.0,3.189342975616455,3.1893630027771,6.787280426578945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.2294921875,0.0,1079.871337890625,1895.4371337890625,0.0,2562.33935546875,0.7994747757911682,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865106582642,0.2685808539390564,0.2434985786676406,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911890745162964,0.3650003373622894,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098194122314,0.347226083278656,0.2441514581441879,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484941482544,0.3210805654525757,0.3059362173080444,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.211099237203598,0.9587817788124084,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716959595680237,1.0,1.0,0.0,1.0,-2.5206751823425293,2.520669937133789,5.107125161885051e-06,1.9462169408798216,0.8069818019866943,0.8069818019866943,0.0,98.02086639404295,68.0,22108.1015625,-0.0,1335.5552978515625,1.0,283.1498413085937,284.8069152832031,290.9113464355469,292.418212890625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099072575569153,1.0,0.0,0.0,3.189342975616455,3.1893630027771,6.787280426578945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.2294921875,0.0,1079.871337890625,1895.4371337890625,0.0,2562.33935546875,0.7994747757911682,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941849708557,0.2670639753341675,0.2418348342180252,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432575106620787,0.3629577159881592,0.3450769782066345,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298210144044,0.3453156948089599,0.2425901293754577,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992291688919067,0.3192505240440368,0.3038969933986664,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833995819092,0.209951251745224,0.9521027207374572,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990885257721,1.0,1.0,0.0,1.0,-2.5036423206329346,2.503637313842773,5.038446488470072e-06,1.93310821056366,0.7944952845573425,0.7944952845573425,0.0,87.84172821044922,56.0,21492.044921875,-0.0,1270.8271484375,1.0,283.1499938964844,284.8131408691406,290.8497619628906,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983920574188232,1.0,0.0,0.0,3.088350296020508,3.088369131088257,6.364238060996286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.0556640625,0.0,990.731689453125,1895.4371337890625,0.0,2456.733154296875,0.7762345671653748,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941849708557,0.2670639753341675,0.2418348342180252,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432575106620787,0.3629577159881592,0.3450769782066345,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298210144044,0.3453156948089599,0.2425901293754577,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992291688919067,0.3192505240440368,0.3038969933986664,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833995819092,0.209951251745224,0.9521027207374572,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990885257721,1.0,1.0,0.0,1.0,-2.5036423206329346,2.503637313842773,5.038446488470072e-06,1.93310821056366,0.7944952845573425,0.7944952845573425,0.0,87.84172821044922,56.0,21492.044921875,-0.0,1270.8271484375,1.0,283.1499938964844,284.8131408691406,290.8497619628906,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983920574188232,1.0,0.0,0.0,3.088350296020508,3.088369131088257,6.364238060996286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.0556640625,0.0,990.731689453125,1895.4371337890625,0.0,2456.733154296875,0.7762345671653748,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799525499343872,0.2654359638690948,0.2400225400924682,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610966682434,0.3607659339904785,0.3426507413387298,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432704508304596,0.2408968210220337,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384369850158693,0.3172719776630401,0.3016699552536011,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148995637893677,0.2086629569530487,0.944602072238922,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156315803528,1.0,1.0,0.0,1.0,-2.4848289489746094,2.484823942184448,4.963059382134816e-06,1.9185869693756104,0.7804497480392456,0.7804497480392456,0.0,77.25435638427734,59.0,20862.3125,-0.0,1203.091064453125,1.0,283.1499938964844,284.8262023925781,290.7839050292969,292.21881103515625,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870457768440247,1.0,0.0,0.0,2.973470449447632,2.9734883308410645,5.899572670386988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.38623046875,0.0,895.6522827148438,1895.4371337890625,0.0,2353.62451171875,0.7499411702156067,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799525499343872,0.2654359638690948,0.2400225400924682,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610966682434,0.3607659339904785,0.3426507413387298,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432704508304596,0.2408968210220337,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384369850158693,0.3172719776630401,0.3016699552536011,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148995637893677,0.2086629569530487,0.944602072238922,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156315803528,1.0,1.0,0.0,1.0,-2.4848289489746094,2.484823942184448,4.963059382134816e-06,1.9185869693756104,0.7804497480392456,0.7804497480392456,0.0,77.25435638427734,59.0,20862.3125,-0.0,1203.091064453125,1.0,283.1499938964844,284.8262023925781,290.7839050292969,292.21881103515625,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870457768440247,1.0,0.0,0.0,2.973470449447632,2.9734883308410645,5.899572670386988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.38623046875,0.0,895.6522827148438,1895.4371337890625,0.0,2353.62451171875,0.7499411702156067,1.0,0.0,3.0,1.0,0.0
